1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-158.679130,160.594349,20.262879,3.267348,5.685011,-4.680454,-1.382276,-5.502468,4.869396,1.201098,-0.161317,0.439071,-0.024490,-98.021429,188.341213,0
0.001042,-194.929762,86.284709,70.908712,4.217388,6.387966,-2.700131,-3.859906,-6.138373,2.896951,3.616876,-0.212459,0.438940,-0.065566,-116.694239,188.344646,0
0.002083,-182.248846,22.811639,134.480682,5.416248,5.898028,-0.656310,-5.184542,-5.800204,0.895128,4.926164,-0.263601,0.444754,-0.039427,-98.711339,188.419768,0
0.003125,-135.245524,-36.239820,184.326326,6.388908,4.818743,1.780400,-6.255446,-4.664397,-1.564134,6.011307,-0.267254,0.457231,-0.035692,-68.491020,188.495311,0
0.004167,-66.623396,-91.509956,200.896402,6.705588,2.720529,3.998839,-6.087534,-2.594950,-3.779988,5.965055,-0.252642,0.459714,-0.046895,-26.270791,188.344585,0
0.005208,-6.723651,-158.063656,174.083902,6.219258,0.359593,5.637864,-5.300215,-0.235118,-5.429288,5.132519,-0.259948,0.460694,-0.043161,7.772308,188.269243,0
0.006250,50.329126,-188.108864,121.677652,5.212668,-2.051045,6.145843,-3.356171,2.143092,-6.025218,3.374942,-0.197847,0.444101,-0.058098,42.392218,188.420014,0
0.007292,110.092762,-198.148095,44.133144,3.776298,-4.305472,6.042659,-1.124812,4.433084,-5.970661,1.161962,-0.146705,0.440051,-0.039427,78.946137,188.419862,0
0.008333,158.366444,-160.636888,-19.648106,2.543508,-5.619075,4.824304,1.259533,5.760030,-4.871128,-1.090155,-0.106522,0.445865,-0.043161,102.301286,188.344442,0
0.009375,194.787213,-87.342044,-70.700190,1.570848,-6.272326,2.828107,3.707312,6.406962,-2.919666,-3.449008,-0.084604,0.441423,-0.020755,122.534876,188.269051,0
0.010417,182.253750,-24.557586,-134.395266,0.394608,-5.782388,0.780317,5.028217,6.057766,-0.850696,-4.786758,-0.048074,0.454553,-0.039427,100.808366,188.419904,0
0.011458,135.828895,35.496588,-184.400948,-0.589362,-4.720855,-1.664330,6.106583,4.885201,1.562402,-5.886133,-0.004238,0.461477,-0.031958,72.612537,188.495302,0
0.012500,67.762550,91.890248,-200.761743,-0.894732,-2.590688,-3.847051,5.968522,2.848836,3.790846,-5.836323,-0.037115,0.462196,-0.054364,30.708988,188.419864,0
0.013542,7.397762,158.286896,-174.121591,-0.419712,-0.247504,-5.438454,5.151352,0.503707,5.398180,-4.993113,-0.000585,0.459060,-0.095440,-3.956161,188.269136,0
0.014583,-50.324223,188.537480,-121.579925,0.598188,2.163135,-5.946432,3.203577,-1.907585,6.036077,-3.196401,-0.059033,0.450242,-0.035692,-37.049221,188.419932,0
0.015625,-110.008461,198.262608,-43.407576,2.068488,4.385609,-5.894841,0.934904,-4.131414,5.952143,-1.015441,-0.132093,0.434890,-0.035692,-74.428770,188.495331,0
0.016667,-158.474965,160.654754,20.398296,3.289968,5.702762,-4.716171,-1.333769,-5.520847,4.877790,1.208214,-0.157664,0.436589,-0.065566,-96.867809,188.344381,0
0.017708,-194.941104,85.837715,70.760985,4.228698,6.370215,-2.731879,-3.852443,-6.134697,2.884361,3.574182,-0.230724,0.437503,-0.065566,-117.372839,188.269133,0
0.018750,-182.543751,23.137823,134.369887,5.393628,5.908678,-0.676153,-5.124841,-5.789177,0.890931,4.968858,-0.245336,0.450634,-0.024490,-96.177899,188.419858,0
0.019792,-135.279552,-35.539127,184.215531,6.343668,4.822293,1.788338,-6.289028,-4.642343,-1.555740,6.036212,-0.245336,0.447041,-0.035692,-67.552290,188.419938,0
0.020833,-67.768989,-91.135448,200.994887,6.671658,2.702777,3.967090,-6.094997,-2.631708,-3.796774,6.018422,-0.256295,0.451156,-0.031958,-27.401791,188.344630,0
0.021875,-7.891929,-158.027413,174.194697,6.174018,0.345392,5.602147,-5.315140,-0.220415,-5.416698,5.139634,-0.274560,0.453116,-0.009553,7.263358,188.269053,0
0.022917,49.625891,-188.362563,122.182387,5.246598,-2.065247,6.141874,-3.348708,2.154119,-6.050398,3.421194,-0.186888,0.451221,-0.028224,42.358288,188.419952,0
0.023958,110.160817,-198.039367,44.600947,3.764988,-4.337425,6.062502,-1.076304,4.403678,-5.958071,1.179751,-0.139399,0.440835,-0.035692,79.715217,188.419889,0
0.025000,158.797459,-160.757697,-19.328030,2.554818,-5.597773,4.816367,1.285653,5.826193,-4.866931,-1.083040,-0.121134,0.443513,-0.039427,102.437006,188.344415,0
0.026042,194.991378,-86.846727,-70.453977,1.570848,-6.297178,2.851918,3.767014,6.473126,-2.869305,-3.470355,-0.059033,0.442860,-0.039427,122.738456,188.269181,0
0.027083,182.299120,-23.675680,-134.419887,0.360678,-5.839192,0.744600,5.039411,6.061441,-0.859089,-4.822337,-0.018850,0.454422,-0.061832,102.097706,188.419817,0
0.028125,135.091633,35.810692,-184.721023,-0.578052,-4.671151,-1.707985,6.184942,4.870498,1.625353,-5.914596,-0.022503,0.457558,-0.043161,72.013107,188.419905,0
0.029167,66.900520,91.564064,-201.020266,-0.894732,-2.587137,-3.886737,6.005836,2.837809,3.883173,-5.864786,-0.033462,0.440443,-0.050629,32.756098,188.344551,0
0.030208,6.581102,158.347301,-174.220076,-0.408402,-0.208451,-5.533700,5.162546,0.430192,5.498900,-5.046481,-0.007891,0.475196,-0.017021,-3.300181,188.269228,0
0.031250,-50.154085,188.851584,-121.210606,0.609498,2.223490,-6.005961,3.173726,-1.944342,6.069650,-3.192843,-0.080951,0.449131,-0.076769,-37.037911,188.419920,0
0.032292,-109.963091,198.467983,-43.469129,2.068488,4.463715,-5.926589,0.938636,-4.204929,5.989913,-0.986978,-0.084604,0.434498,-0.009553,-74.281740,188.419871,0
0.033333,-158.520335,160.256084,19.905871,3.256038,5.716963,-4.676485,-1.382276,-5.561280,4.881986,1.233119,-0.164970,0.440508,-0.054364,-98.179769,188.419981,0
0.034375,-195.632997,86.538408,70.403977,4.217388,6.455421,-2.708068,-3.904683,-6.186158,2.863377,3.638223,-0.212459,0.443513,-0.050629,-117.010919,188.269154,0
0.035417,-182.169449,24.345914,134.579167,5.438868,5.926430,-0.612656,-5.206931,-5.840637,0.878341,4.961742,-0.227071,0.454880,-0.065566,-98.948849,188.419961,0
0.036458,-135.835334,-34.620979,184.794129,6.400218,4.829394,1.843898,-6.281565,-4.693803,-1.559937,6.068232,-0.256295,0.464417,-0.031958,-69.011280,188.419936,0
0.037500,-68.642361,-91.026720,200.662501,6.728208,2.702777,4.018682,-6.143505,-2.587599,-3.838741,6.000633,-0.285519,0.462392,-0.031958,-27.051181,188.419894,0
0.038542,-8.447711,-158.148222,174.391667,6.185328,0.281487,5.673581,-5.307678,-0.202037,-5.475452,5.168097,-0.234377,0.452724,-0.039427,7.455628,188.269162,0
0.039583,49.217561,-188.084702,122.022349,5.190048,-2.136252,6.157748,-3.315126,2.209255,-6.079775,3.335806,-0.168623,0.451417,-0.065566,41.951128,188.344440,0
0.040625,109.797857,-198.389713,44.391667,3.742368,-4.376478,6.082345,-1.035259,4.469842,-6.000038,1.144172,-0.146705,0.438810,-0.043161,78.618147,188.419956,0
0.041667,158.366444,-160.262380,-19.364962,2.554818,-5.658128,4.840179,1.326698,5.848248,-4.858538,-1.129292,-0.110175,0.439332,-0.035692,102.210806,188.495389,0
0.042708,195.263598,-86.170196,-69.900000,1.582158,-6.329131,2.820169,3.759551,6.436368,-2.873502,-3.516607,-0.018850,0.440965,-0.058098,122.670596,188.269138,0
0.043750,182.083612,-23.083715,-133.989016,0.371988,-5.821441,0.744600,5.084188,6.043063,-0.808729,-4.857915,-0.033462,0.480160,-0.073035,100.661336,188.344542,0
0.044792,134.842098,35.919420,-184.585607,-0.600672,-4.720855,-1.704016,6.158822,4.896229,1.616959,-5.928827,-0.000585,0.448282,-0.035692,72.273237,188.420037,0
0.045833,66.821122,91.334526,-201.044887,-0.917352,-2.572936,-3.886737,6.039418,2.859863,3.845403,-5.900364,-0.026156,0.461216,-0.035692,30.923878,188.495341,0
0.046875,7.034802,158.105683,-174.306251,-0.408402,-0.215552,-5.533700,5.177472,0.466950,5.507294,-5.042923,0.010374,0.448021,-0.050629,-3.401971,188.268583,0
0.047917,-49.791125,188.622046,-121.764584,0.564258,2.195087,-6.005961,3.211040,-1.948018,6.107421,-3.221306,-0.055380,0.450503,-0.024490,-36.675991,188.344536,0
0.048958,-109.826981,198.335093,-44.195455,2.068488,4.445964,-5.922621,0.983412,-4.175523,5.994110,-1.022556,-0.095563,0.442403,-0.035692,-74.440080,188.420924,0
0.050000,-158.679130,161.065504,19.388826,3.244728,5.727614,-4.736014,-1.389739,-5.550253,4.907166,1.179751,-0.154011,0.445473,-0.046895,-97.116629,188.353060,0
0.051042,-195.190639,87.746498,70.157765,4.206078,6.466072,-2.696162,-3.867369,-6.182482,2.955704,3.602645,-0.205153,0.443382,-0.035692,-117.565109,188.269181,0
0.052083,-182.815971,25.022444,134.492993,5.438868,5.944181,-0.660279,-5.147229,-5.833286,0.857358,4.972416,-0.241683,0.455925,-0.028224,-96.381479,188.344428,0
0.053125,-136.164267,-34.488089,184.363258,6.354978,4.822293,1.808181,-6.281565,-4.704831,-1.551544,6.014865,-0.270907,0.462327,-0.020755,-67.552290,188.419942,0
0.054167,-68.540279,-90.628050,201.068751,6.716898,2.692126,4.014713,-6.132310,-2.628032,-3.834545,5.982844,-0.241683,0.463960,-0.017021,-27.051181,188.495224,0
0.055208,-8.186834,-157.689148,174.416288,6.207948,0.356043,5.641832,-5.300215,-0.249821,-5.416698,5.182328,-0.252642,0.453181,-0.024490,7.523488,188.269008,0
0.056250,49.342329,-188.580019,121.948485,5.212668,-2.097199,6.157748,-3.363634,2.154119,-6.092365,3.389174,-0.212459,0.437242,-0.031958,42.132088,188.343507,0
0.057292,109.344157,-198.365552,44.010038,3.719748,-4.372927,6.046628,-1.053916,4.480869,-6.042005,1.165520,-0.146705,0.438222,-0.039427,79.285437,188.419723,0
0.058333,158.116909,-160.552322,-19.488068,2.577438,-5.611975,4.844147,1.308041,5.851924,-4.875324,-1.107945,-0.099216,0.439790,-0.035692,102.210806,188.494992,0
0.059378,195.036748,-85.312452,-70.133902,1.582158,-6.293628,2.836044,3.759551,6.436368,-2.886092,-3.520165,-0.084604,0.437177,-0.054364,122.749766,188.276053,0
0.060418,182.310462,-23.107877,-134.050569,0.405918,-5.839192,0.776349,5.054337,6.068793,-0.850696,-4.840126,0.003068,0.457689,-0.050629,102.210806,188.344786,0
0.061458,135.023578,35.472426,-184.388637,-0.566742,-4.727955,-1.648456,6.181210,4.899904,1.604369,-5.946616,-0.004238,0.458081,-0.091706,72.544677,188.419638,0
0.062500,67.785235,91.056666,-201.229546,-0.906042,-2.597788,-3.898643,6.050612,2.874566,3.857993,-5.886133,0.006721,0.457689,-0.043161,33.954958,188.494873,0
0.063542,8.135025,158.166087,-174.392425,-0.408402,-0.243954,-5.525762,5.214786,0.485329,5.482113,-5.046481,-0.007891,0.459583,-0.054364,-2.293592,188.268657,0
0.064583,-49.303398,188.815341,-122.220076,0.552948,2.219939,-6.045647,3.192383,-1.903909,6.082240,-3.249768,-0.077298,0.452593,-0.020755,-36.811711,188.344252,0
0.065625,-109.997118,198.347174,-44.810985,2.000628,4.460165,-5.966275,0.916247,-4.182874,6.015093,-0.986978,-0.091910,0.443252,-0.050629,-74.168640,188.419582,0
0.066667,-158.871953,161.065504,19.056439,3.233418,5.716963,-4.704266,-1.400933,-5.561280,4.915560,1.240234,-0.161317,0.440443,-0.020755,-98.179769,188.493885,0
0.067708,-195.360777,87.432394,69.973106,4.206078,6.427019,-2.684256,-3.908414,-6.127346,2.867574,3.645339,-0.241683,0.442925,-0.024490,-116.943059,188.269181,0
0.068750,-182.623149,24.406318,134.074432,5.393628,5.947731,-0.612656,-5.210662,-5.829610,0.819588,4.990205,-0.219765,0.453051,-0.013287,-99.016709,188.344464,0
0.069797,-135.268209,-35.430399,184.855682,6.456768,4.797441,1.800243,-6.315148,-4.657046,-1.576724,6.061117,-0.285519,0.465070,-0.024490,-68.151720,188.419876,0
0.070833,-67.576166,-90.615969,200.982576,6.637728,2.685026,4.022650,-6.154699,-2.617005,-3.889102,6.007749,-0.248989,0.450046,-0.046895,-26.338651,188.495332,0
0.071875,-7.370174,-157.556258,174.391667,6.196638,0.320540,5.665644,-5.318872,-0.227767,-5.446075,5.150308,-0.252642,0.443970,-0.050629,7.704448,188.269194,0
0.072917,49.580521,-188.253835,121.751516,5.212668,-2.079448,6.129968,-3.326320,2.205580,-6.075579,3.374942,-0.205153,0.457427,-0.050629,41.928508,188.269102,0
0.073958,109.071937,-198.546765,44.071591,3.753678,-4.309022,6.086314,-1.091230,4.473517,-5.966465,1.144172,-0.150358,0.437699,-0.058098,78.448497,188.444103,0
0.075000,157.946771,-160.624808,-19.328030,2.588748,-5.619075,4.828273,1.278190,5.826193,-4.887915,-1.075924,-0.106522,0.440377,-0.065566,102.120326,188.441259,0
0.076042,194.730500,-86.991698,-69.826137,1.604778,-6.325580,2.855887,3.725969,6.414313,-2.902879,-3.477471,-0.073645,0.443970,-0.035692,122.602736,188.283105,0
0.077083,182.491942,-24.279725,-133.927463,0.371988,-5.849843,0.780317,5.061799,6.061441,-0.846499,-4.825894,-0.037115,0.457950,-0.046895,101.125046,188.275571,0
0.078125,136.169170,34.650925,-184.031629,-0.578052,-4.720855,-1.620676,6.147628,4.914607,1.541419,-5.921711,-0.004238,0.462196,-0.046895,73.325067,188.429406,0
0.079167,69.032910,90.827128,-200.958713,-0.883422,-2.640392,-3.847051,6.005836,2.856187,3.786649,-5.846996,-0.000585,0.467030,-0.020755,31.851298,188.503224,0
0.080208,9.121822,157.815741,-174.343182,-0.408402,-0.251054,-5.490045,5.177472,0.525762,5.410770,-5.025134,-0.029809,0.457819,-0.065566,-2.904331,188.274638,0
0.081250,-49.212658,188.597885,-122.552462,0.575568,2.145383,-6.013898,3.225965,-1.892882,6.082240,-3.239095,-0.059033,0.452593,-0.087972,-36.528961,188.216622,0
0.082292,-109.305225,198.262608,-44.724811,2.011938,4.435313,-5.898809,0.946098,-4.127738,5.989913,-1.040345,-0.132093,0.439332,-0.046895,-74.066850,188.438931,0
0.083333,-158.520335,161.464174,19.388826,3.244728,5.670810,-4.716171,-1.356157,-5.495117,4.881986,1.158404,-0.157664,0.439920,0.005384,-96.811259,188.440823,0
0.084386,-195.598969,85.269913,71.068750,4.251318,6.398617,-2.739817,-3.878563,-6.134697,2.854984,3.623992,-0.219765,0.441423,-0.043161,-117.644279,188.281789,0
0.085426,-182.192134,22.642506,134.517614,5.472798,5.915779,-0.656310,-5.132303,-5.814907,0.886735,4.951068,-0.259948,0.467161,-0.013287,-95.838599,188.276064,0
0.086464,-135.120757,-35.925716,184.424811,6.388908,4.836494,1.812149,-6.259177,-4.668073,-1.547347,6.007749,-0.259948,0.470950,-0.035692,-66.975480,188.421734,0
0.087504,-67.009041,-90.942153,201.117993,6.728208,2.766682,3.994870,-6.087534,-2.642735,-3.779988,5.989960,-0.278213,0.436719,-0.069301,-26.779741,188.424742,0
0.088548,-7.109296,-157.773714,174.219319,6.264498,0.348943,5.606115,-5.315140,-0.194685,-5.404108,5.185886,-0.238030,0.446845,-0.039427,7.636588,188.344646,0
0.089588,49.523809,-188.435049,121.948485,5.257908,-2.015543,6.157748,-3.356171,2.146768,-6.046202,3.428310,-0.241683,0.455860,-0.024490,42.222568,188.269192,0
0.090629,109.298787,-198.063529,44.551705,3.787608,-4.301922,6.046628,-1.128543,4.429408,-5.974858,1.169077,-0.186888,0.442272,-0.024490,79.409847,188.419875,0
0.091679,158.706719,-160.081167,-19.918939,2.532198,-5.615525,4.836210,1.278190,5.822518,-4.854341,-1.072366,-0.110175,0.445408,-0.039427,102.584036,188.420003,0
0.092724,195.399708,-86.218520,-71.007955,1.582158,-6.282977,2.832075,3.759551,6.425341,-2.848322,-3.488144,-0.055380,0.442011,-0.035692,122.998586,188.344560,0
0.093756,182.684765,-24.702557,-134.346023,0.360678,-5.842743,0.772380,5.084188,6.076144,-0.842303,-4.840126,-0.037115,0.456251,-0.020755,102.278666,188.269174,0
0.094803,135.477278,35.412022,-184.905682,-0.623292,-4.699553,-1.684173,6.143897,4.885201,1.591779,-5.889691,-0.026156,0.463764,-0.005818,72.137517,188.419956,0
0.095838,68.306990,91.056666,-201.278788,-0.951282,-2.622640,-3.854989,6.005836,2.867215,3.807633,-5.854112,0.006721,0.463176,-0.039427,33.378148,188.419889,0
0.096878,7.987572,158.045278,-174.244698,-0.419712,-0.226202,-5.525762,5.177472,0.500032,5.427556,-5.021576,-0.029809,0.466507,-0.028224,-2.847781,188.344381,0
0.097920,-49.450850,188.803260,-121.924622,0.552948,2.202188,-5.998024,3.218503,-1.929639,6.073847,-3.203516,-0.055380,0.454357,-0.043161,-36.845641,188.269087,0
0.098958,-109.169115,198.286770,-44.244697,2.023248,4.389159,-5.914684,0.964755,-4.135089,6.019290,-1.036788,-0.099216,0.434825,-0.031958,-73.727550,188.419990,0
0.100000,-158.361540,161.210475,19.524242,3.210798,5.681461,-4.688391,-1.356157,-5.531874,4.944937,1.172635,-0.154011,0.437373,-0.020755,-97.863089,188.419931,0
0.101042,-194.657542,86.852511,69.739205,4.206078,6.377315,-2.743785,-3.830055,-6.127346,2.863377,3.574182,-0.179582,0.439855,-0.050629,-116.615069,188.419947,0
0.102083,-182.997451,23.596898,133.668182,5.393628,5.951282,-0.656310,-5.169617,-5.836962,0.916112,4.968858,-0.256295,0.455533,-0.054364,-99.288149,188.269138,0
0.103125,-135.914732,-35.043810,183.673864,6.411528,4.854246,1.752620,-6.303953,-4.657046,-1.543150,6.021980,-0.278213,0.437764,-0.024490,-69.248790,188.344482,0
0.104167,-68.234031,-90.277704,201.105682,6.705588,2.741830,3.971059,-6.128579,-2.635383,-3.855528,5.986402,-0.267254,0.445081,-0.039427,-27.379171,188.423572,0
0.105208,-8.924096,-157.254235,174.428599,6.287118,0.348943,5.618021,-5.318872,-0.304958,-5.450271,5.171655,-0.252642,0.453051,-0.054364,6.697858,188.420394,0
0.106250,48.831916,-188.084702,122.810228,5.201358,-2.040395,6.102188,-3.378559,2.102659,-6.037808,3.428310,-0.241683,0.450699,-0.017021,41.690998,188.269635,0
0.107292,108.640922,-198.027286,45.462690,3.798918,-4.291271,6.062502,-1.113618,4.407354,-5.958071,1.169077,-0.146705,0.441292,-0.031958,78.244917,188.344784,0
0.108333,158.162279,-161.482552,-18.392424,2.588748,-5.590673,4.867959,1.225951,5.771057,-4.875324,-1.040345,-0.095563,0.444362,-0.031958,101.871506,188.420330,0
0.109375,194.061293,-88.151464,-69.481440,1.559538,-6.297178,2.907478,3.725969,6.410638,-2.881895,-3.438334,-0.062686,0.442011,-0.054364,122.331296,188.495617,0
0.110417,183.070410,-24.581748,-133.348864,0.349368,-5.849843,0.764443,5.054337,6.098199,-0.930433,-4.776085,-0.037115,0.450438,-0.061832,101.181596,188.269574,0
0.111458,136.282595,35.049595,-183.329925,-0.589362,-4.713754,-1.680205,6.158822,4.918283,1.537222,-5.889691,0.014027,0.459844,-0.046895,72.895287,188.420383,0
0.112500,68.102825,90.416378,-201.291099,-0.928662,-2.629741,-3.843083,5.953597,2.903972,3.774059,-5.868344,0.010374,0.438287,-0.039427,31.059598,188.420412,0
0.113542,8.180395,157.018402,-174.380114,-0.419712,-0.268806,-5.482108,5.162546,0.529438,5.398180,-5.021576,-0.029809,0.426071,-0.069301,-3.141841,188.495694,0
0.114585,-49.382795,188.730775,-122.072349,0.586878,2.106330,-5.990087,3.225965,-1.885530,6.061257,-3.260442,-0.080951,0.454814,-0.039427,-36.381931,188.269545,0
0.115625,-108.556620,198.250527,-44.330871,2.034558,4.382059,-5.934527,1.013263,-4.135089,6.006700,-1.011883,-0.139399,0.436262,-0.024490,-73.840650,188.345050,0
0.116667,-158.282143,161.947410,19.204167,3.256038,5.660159,-4.708234,-1.303918,-5.546577,4.911363,1.165520,-0.168623,0.440900,-0.020755,-96.686849,188.420301,0
0.117708,-194.101759,88.084763,69.726894,4.206078,6.359564,-2.735848,-3.800204,-6.090588,2.913737,3.552835,-0.245336,0.442533,-0.043161,-117.157949,188.495776,0
0.118750,-183.802769,24.949959,133.557387,5.416248,5.951282,-0.680122,-5.102452,-5.833286,0.953882,4.936837,-0.252642,0.457166,-0.046895,-96.958289,188.269467,0
0.119792,-136.935557,-34.246471,183.033713,6.366288,4.832944,1.740715,-6.244251,-4.682776,-1.438233,5.989960,-0.281866,0.460694,-0.046895,-68.445780,188.344970,0
0.120833,-69.606474,-89.854872,201.339584,6.728208,2.731179,3.935341,-6.132310,-2.690520,-3.733824,6.046885,-0.285519,0.463503,-0.039427,-28.001221,188.420390,0
0.121875,-9.706729,-156.891808,174.367046,6.219258,0.391546,5.590241,-5.352454,-0.327012,-5.374731,5.168097,-0.256295,0.456578,-0.054364,6.641308,188.495700,0
0.122917,48.559696,-188.531696,123.093372,5.246598,-2.008442,6.102188,-3.356171,2.095307,-6.025218,3.435426,-0.241683,0.450438,-0.073035,41.713618,188.269604,0
0.123958,108.402729,-197.918558,45.438068,3.764988,-4.291271,6.038691,-1.061379,4.403678,-5.970661,1.190424,-0.161317,0.438940,-0.039427,78.708627,188.344880,0
0.125000,158.196306,-161.796655,-18.478599,2.566128,-5.597773,4.832241,1.233414,5.818842,-4.908898,-1.051019,-0.084604,0.439463,-0.061832,102.029846,188.420233,0
0.126042,193.686990,-87.474934,-69.382955,1.593468,-6.307829,2.863824,3.699849,6.425341,-2.928059,-3.420545,-0.051727,0.439986,-0.039427,122.037236,188.495631,0
0.127083,183.319945,-23.868974,-133.078031,0.383298,-5.867595,0.780317,5.043143,6.116578,-0.930433,-4.829452,-0.048074,0.443317,-0.043161,102.685826,188.269404,0
0.128125,136.010375,35.291213,-183.194508,-0.555432,-4.724405,-1.612739,6.121508,4.947689,1.541419,-5.896806,0.024986,0.435543,-0.061832,72.646467,188.344824,0
0.129167,67.649125,90.247245,-201.598864,-0.906042,-2.626191,-3.835146,6.039418,2.959108,3.857993,-5.893248,-0.007891,0.427051,-0.046895,33.672208,188.420327,0
0.130208,8.044285,157.078806,-174.453978,-0.464952,-0.272356,-5.529731,5.199860,0.481653,5.444343,-5.053597,-0.033462,0.466703,-0.009553,-2.044772,188.495727,0
0.131250,-49.053863,188.875745,-122.515531,0.575568,2.138283,-6.061521,3.248354,-1.911261,6.111617,-3.331599,-0.066339,0.451287,-0.043161,-36.427171,188.269640,0
0.132292,-108.828840,198.262608,-45.044887,2.023248,4.445964,-5.950401,0.968487,-4.164495,6.015093,-1.051019,-0.124787,0.440704,-0.054364,-73.671000,188.344916,0
0.133333,-158.554363,161.838682,18.625568,3.222108,5.727614,-4.771731,-1.374814,-5.575983,4.961723,1.172635,-0.172276,0.441292,-0.031958,-98.010119,188.420300,1
0.134375,-194.680227,88.821698,69.603788,4.228698,6.427019,-2.735848,-3.837518,-6.186158,2.943114,3.574182,-0.227071,0.442990,-0.046895,-116.773409,188.495689,1
0.135417,-183.496521,25.807703,133.692803,5.450178,5.961933,-0.652341,-5.192005,-5.903125,0.924505,4.990205,-0.234377,0.455533,-0.039427,-99.536969,188.269579,1
0.136458,-137.060324,-33.920286,183.661554,6.411528,4.825844,1.796275,-6.289028,-4.756291,-1.551544,6.075348,-0.296478,0.463699,-0.058098,-69.474990,188.269586,1
0.137500,-69.413651,-89.758225,201.191857,6.694278,2.756031,4.038525,-6.147236,-2.708898,-3.817758,6.029096,-0.285519,0.464286,-0.024490,-27.254761,188.420296,1
0.138542,-9.003494,-157.085103,174.490152,6.174018,0.387996,5.693424,-5.330066,-0.253497,-5.462861,5.210791,-0.267254,0.455533,-0.005818,7.138948,188.420274,1
0.139583,48.775204,-188.314240,122.650190,5.201358,-2.043945,6.189497,-3.382291,2.121037,-6.096562,3.435426,-0.197847,0.454096,-0.039427,41.566588,188.269545,1
0.140625,108.232592,-198.438037,45.031818,3.764988,-4.358726,6.114094,-1.087498,4.451463,-6.042005,1.183309,-0.172276,0.439071,-0.043161,77.894307,188.269436,1
0.141667,157.663209,-161.108044,-18.798674,2.543508,-5.640377,4.879864,1.259533,5.896033,-4.929881,-1.075924,-0.110175,0.436981,-0.035692,101.679236,188.420426,1
0.142708,194.220088,-86.822565,-69.136743,1.582158,-6.318480,2.923353,3.714775,6.465774,-2.907076,-3.498818,-0.077298,0.431297,-0.039427,122.376536,188.420321,1
0.143750,182.945642,-23.856893,-132.942614,0.383298,-5.867595,0.796192,5.084188,6.138632,-0.846499,-4.882820,-0.011544,0.439332,-0.024490,101.204216,188.344988,1
0.144792,135.965005,34.832138,-183.465341,-0.600672,-4.749257,-1.608770,6.173748,4.955041,1.541419,-5.893248,0.010374,0.450503,-0.017021,73.291137,188.269476,1
0.145835,68.431757,90.355973,-201.204925,-0.906042,-2.682995,-3.866894,6.065538,2.859863,3.828616,-5.928827,-0.015197,0.466181,-0.054364,31.975708,188.420267,1
0.146875,9.223905,157.284181,-174.490910,-0.442332,-0.258155,-5.549574,5.218517,0.511059,5.456933,-5.103406,-0.018850,0.461151,-0.058098,-2.259662,188.495788,1
0.147917,-48.475395,188.561642,-123.007955,0.519018,2.141833,-6.041678,3.255816,-1.881855,6.132601,-3.317367,-0.080951,0.452920,-0.043161,-35.918221,188.344869,1
0.148959,-108.704073,198.238446,-45.635796,1.989318,4.438863,-6.009930,0.998338,-4.226983,6.031880,-1.058135,-0.095563,0.444950,-0.005818,-73.829340,188.269306,1
0.150000,-158.531678,162.007815,18.342424,3.199488,5.763117,-4.779669,-1.382276,-5.627444,4.978510,1.186867,-0.161317,0.442795,-0.073035,-96.788639,188.420197,1
0.151042,-194.793652,88.543838,69.209849,4.194768,6.455421,-2.751722,-3.915877,-6.208212,2.964098,3.631107,-0.216112,0.442795,-0.017021,-117.497249,188.420732,1
0.152083,-183.700686,25.384871,133.335796,5.393628,5.972583,-0.648373,-5.247976,-5.884746,0.861555,5.018668,-0.252642,0.453573,-0.054364,-96.766019,188.344921,1
0.153125,-136.436487,-34.173985,183.550758,6.411528,4.868447,1.839929,-6.348730,-4.719534,-1.572527,6.114484,-0.245336,0.453442,-0.035692,-67.665390,188.269601,1
0.154167,-68.472224,-89.697820,201.622728,6.750828,2.727629,4.022650,-6.188281,-2.646411,-3.855528,6.086022,-0.252642,0.456839,-0.024490,-27.141661,188.420374,1
0.155208,-8.368314,-156.952213,174.588637,6.241878,0.334742,5.677550,-5.330066,-0.264524,-5.534205,5.203676,-0.201500,0.448151,-0.024490,7.172878,188.420365,1
0.156250,48.627751,-188.785395,122.330114,5.235288,-2.082998,6.201403,-3.386022,2.183525,-6.155316,3.481678,-0.205153,0.449131,-0.058098,41.623138,188.344965,1
0.157292,108.323332,-198.510522,44.650190,3.764988,-4.383578,6.122031,-1.132275,4.491896,-6.067185,1.179751,-0.154011,0.437895,-0.039427,78.821727,188.269474,1
0.158333,157.867374,-161.325500,-18.527841,2.588748,-5.693631,4.911613,1.252071,5.899708,-4.992832,-1.125734,-0.095563,0.440051,-0.069301,102.142946,188.420392,1
0.159375,194.707815,-87.305801,-68.792046,1.650018,-6.393036,2.887635,3.774477,6.495180,-2.949042,-3.530838,-0.051727,0.443840,-0.020755,122.580116,188.420439,1
0.160417,183.025040,-24.992498,-133.336553,0.394608,-5.931500,0.792223,5.170009,6.160687,-0.896860,-4.953977,-0.033462,0.458603,-0.061832,102.731066,188.345966,1
0.161459,136.089773,34.010637,-184.265531,-0.611982,-4.830913,-1.711953,6.296883,5.017528,1.600173,-6.035562,-0.033462,0.468663,-0.043161,73.087557,188.269671,1
0.162500,69.531980,89.993546,-201.574243,-0.906042,-2.651042,-3.981983,6.143897,2.896621,3.908354,-5.999984,-0.011544,0.464940,-0.046895,34.509148,188.345250,1
0.163542,9.768345,157.634528,-174.835607,-0.498882,-0.204901,-5.684506,5.300607,0.430192,5.616408,-5.149658,-0.044421,0.454357,-0.035692,-1.728092,188.420558,1
0.164584,-48.112435,189.636842,-122.700190,0.564258,2.237691,-6.176610,3.233428,-1.981100,6.229125,-3.306694,-0.073645,0.452855,-0.043161,-36.178351,188.344560,1
0.165625,-109.089718,198.890815,-45.266477,2.011938,4.619927,-6.065490,0.905053,-4.311525,6.128404,-0.951399,-0.080951,0.441161,-0.017021,-73.727550,188.269892,1
0.166667,-158.497650,160.908453,18.440909,3.222108,5.880276,-4.843166,-1.483023,-5.715662,5.024674,1.290044,-0.168623,0.441749,-0.061832,-98.100599,188.345301,1
0.167712,-191.833259,87.649851,70.994887,88.725706,8.770203,-2.164372,-3.628561,-5.465711,2.468888,3.382058,-3.284632,0.441815,3.022658,-22.120021,188.420815,1
0.168750,-184.608086,25.191577,133.434281,94.188436,8.063697,-0.112614,-4.979317,-5.193705,0.399918,4.773176,-3.058146,0.469316,2.727653,-10.990981,188.420491,1
0.169792,-136.515884,-33.557859,185.594319,77.902037,6.675538,2.189165,-6.136042,-4.190226,-1.891476,5.858319,-2.557685,0.470362,2.182452,4.153108,188.269841,1
0.170834,-69.118746,-89.432040,200.871781,38.712888,3.519341,4.197268,-6.165893,-2.539814,-4.031789,6.036212,-1.147627,0.480618,0.800780,3.056038,188.270935,1
0.171876,-9.865524,-156.903889,174.785607,6.875238,0.274387,5.725173,-5.535291,-0.356418,-5.550992,5.406473,0.024986,0.453247,-0.334432,2.422678,188.420316,1
0.172917,45.349769,-188.604181,121.271402,-26.330921,-2.970567,6.018848,-3.632293,1.790220,-5.979055,3.670244,1.150110,0.467357,-1.368820,1.744078,188.420325,1
0.173958,103.582166,-199.150810,43.997727,-63.111040,-6.247474,5.760890,-1.509143,3.789828,-5.756630,1.546209,2.468843,0.447563,-2.668339,1.054168,188.269584,1
0.175000,154.952351,-161.434228,-18.749432,-90.718750,-8.196577,4.336168,0.837889,4.991798,-4.430475,-0.666772,3.422276,0.450176,-3.519748,0.579148,188.269499,1
0.176043,189.977993,-88.598458,-70.257008,-110.646969,-9.364619,2.177259,3.300593,5.451267,-2.315342,-3.043413,4.006756,0.453508,-3.990263,0.171988,188.420218,1
0.177083,182.888930,-26.321398,-133.213447,-97.029729,-8.359890,0.292181,4.744633,5.311588,-0.460404,-4.484341,3.181178,0.475261,-3.187399,0.477358,188.495736,1
0.178125,137.224023,32.391796,-185.619698,-71.706640,-6.652206,-1.922288,6.013299,4.502923,1.776434,-5.718914,2.220439,0.490286,-2.194089,1.008928,188.269539,1
0.179167,70.348640,88.942507,-201.328031,-33.060371,-3.535062,-3.978015,6.076732,2.786348,3.891567,-5.953732,0.865176,0.482708,-0.883367,1.766698,188.269521,1
0.180208,11.220185,156.692217,-175.118751,-1.482852,-0.222652,-5.497982,5.405085,0.665440,5.519884,-5.270625,-0.307437,0.468010,0.277985,2.388748,188.420213,1
0.181250,-44.891165,188.851584,-121.432197,31.180428,2.993900,-5.839281,3.554326,-1.488549,5.973126,-3.552185,-1.366807,0.458995,1.263827,3.044728,188.495631,1
0.182292,-103.100878,199.434455,-43.321402,69.057617,6.295659,-5.585291,1.412520,-3.484482,5.725522,-1.442382,-2.722070,0.444166,2.582017,3.791188,188.269453,1
0.183333,-155.321750,161.766197,19.499621,96.597466,8.248312,-4.232004,-0.908393,-4.730561,4.500087,0.795503,-3.657238,0.444036,3.452097,4.266208,188.194096,1
0.184375,-190.211282,87.408233,69.936174,116.299486,9.419904,-2.053252,-3.382291,-5.109163,2.309414,3.140124,-4.245371,0.445538,3.892739,4.729918,188.420224,1
0.185417,-183.405781,25.070768,132.781819,103.044166,8.361921,-0.172143,-4.822600,-5.054027,0.441885,4.630862,-3.441711,0.473105,3.134686,4.390618,188.495653,1
0.186458,-136.844817,-32.615549,185.495834,76.850207,6.668438,2.070107,-6.091265,-4.238010,-1.790755,5.822741,-2.506543,0.480944,2.186186,3.847738,188.269523,1
0.187500,-69.232171,-88.344759,201.598107,38.939088,3.664903,4.082179,-6.188281,-2.602302,-3.939462,6.036212,-1.173198,0.484276,0.845591,3.089968,188.194181,1
0.188542,-10.920376,-156.493138,175.216478,7.565148,0.324091,5.633895,-5.561411,-0.433609,-5.504828,5.360221,0.014027,0.464678,-0.315761,2.456608,188.420258,1
0.189583,44.669219,-188.737071,121.739205,-26.149961,-2.910213,5.991068,-3.710651,1.716705,-5.987448,3.677359,1.139151,0.458211,-1.398694,1.778008,188.496273,1
0.190625,102.935644,-199.440752,44.330114,-63.597370,-6.222622,5.681518,-1.509143,3.697934,-5.689483,1.549767,2.490761,0.444558,-2.698213,1.076788,188.269628,1
0.191667,155.655586,-161.639603,-18.392424,-91.838440,-8.164625,4.304420,0.808038,4.984447,-4.476639,-0.691677,3.378440,0.446910,-3.523482,0.545218,188.269503,1
0.192708,190.114103,-88.260193,-69.518371,-110.443389,-9.371719,2.149479,3.293130,5.392455,-2.290162,-3.036298,4.006756,0.451352,-4.046277,0.138058,188.420202,1
0.193750,182.775505,-25.741514,-132.930303,-97.934529,-8.303085,0.224716,4.767021,5.241749,-0.351290,-4.491457,3.217708,0.468141,-3.161260,0.477358,188.420368,1
0.194792,136.770323,32.536767,-186.013637,-71.028040,-6.581200,-2.013566,6.017030,4.455139,1.851974,-5.736703,2.238704,0.483492,-2.279977,1.020238,188.269586,1
0.195833,69.169020,88.592161,-201.561932,-34.485431,-3.442755,-4.005795,6.069269,2.753266,3.967107,-5.889691,0.956501,0.466050,-0.935647,1.721458,188.269449,1
0.196875,10.562320,156.668055,-175.217235,-1.867392,-0.183599,-5.573385,5.382697,0.636034,5.507294,-5.206584,-0.289172,0.442795,0.248111,2.400058,188.420258,1
0.197917,-44.584918,189.226092,-120.607387,31.723308,3.043604,-5.906746,3.498355,-1.598822,5.981520,-3.516607,-1.377766,0.451221,1.260092,3.056038,188.420320,1
0.198958,-103.168933,199.724397,-43.001326,69.159407,6.387966,-5.573385,1.356549,-3.535942,5.725522,-1.385457,-2.765906,0.443774,2.596954,3.791188,188.269592,1
0.200000,-155.049530,160.860129,18.933333,97.581436,8.322868,-4.168507,-1.009139,-4.793049,4.462317,0.852429,-3.690115,0.441684,3.463300,4.345378,188.269445,1
0.201042,-191.515669,87.468637,69.456061,116.299486,9.455406,-1.997691,-3.427067,-5.197381,2.280037,3.239744,-4.259983,0.446453,3.948752,4.741228,188.420338,1
0.202083,-182.192134,26.037240,132.843372,104.910316,8.454228,-0.021337,-4.863645,-5.043000,0.366345,4.655767,-3.492853,0.475653,3.130952,4.424548,188.420242,1
0.203125,-136.946899,-31.624915,186.086743,78.196097,6.721692,2.145510,-6.147236,-4.234335,-1.887279,5.876109,-2.532114,0.486562,2.182452,3.870358,188.269438,1
0.204167,-70.321051,-88.248112,201.475001,39.606378,3.512241,4.137739,-6.188281,-2.503056,-3.994019,6.021980,-1.143974,0.475588,0.811982,3.067348,188.269527,1
0.205208,-11.634954,-156.746837,175.573485,7.904448,0.295688,5.721204,-5.509172,-0.371121,-5.555189,5.353105,0.014027,0.471015,-0.315761,2.445298,188.344778,1
0.206250,44.022696,-188.604181,121.874622,-25.720181,-2.959917,6.002974,-3.628561,1.838005,-5.903514,3.631107,1.113580,0.453638,-1.365085,1.789318,188.420349,1
0.207292,103.275919,-199.658208,44.453220,-63.269380,-6.272326,5.661675,-1.419590,3.811882,-5.706270,1.496399,2.472496,0.439986,-2.638465,1.042858,188.344988,1
0.208333,154.929666,-160.745617,-18.220076,-90.843160,-8.193027,4.248860,0.919979,4.999150,-4.396901,-0.745044,3.411317,0.441292,-3.553356,0.556528,188.269548,1
0.209375,190.726598,-87.390367,-68.902841,-111.088059,-9.332666,2.089950,3.334175,5.443915,-2.264982,-3.111012,3.948308,0.442141,-4.005200,0.115438,188.269494,1
0.210417,182.401202,-25.040822,-132.277841,-96.407680,-8.235630,0.173124,4.789409,5.230722,-0.342896,-4.566172,3.173872,0.464940,-3.221008,0.488668,188.420218,1
0.211458,135.965005,32.730061,-185.681251,-70.666120,-6.517295,-2.029440,5.964791,4.370596,1.881351,-5.726030,2.216786,0.482185,-2.227697,0.997618,188.345111,1
0.212500,68.919485,88.459271,-201.525001,-32.246051,-3.435654,-4.029606,6.039418,2.672400,3.983894,-5.882575,0.887094,0.469186,-0.913241,1.800628,188.269490,1
0.213542,10.312785,156.511004,-175.291099,-1.120932,-0.119694,-5.545605,5.356578,0.522086,5.545064,-5.163890,-0.325702,0.459648,0.255579,2.388748,188.269566,1
0.214583,-44.301355,188.827422,-121.124432,31.067328,3.047154,-5.855155,3.442385,-1.598822,5.939553,-3.456123,-1.352195,0.464221,1.237687,3.044728,188.420215,1
0.215625,-102.919398,199.579426,-43.986174,69.238577,6.370215,-5.533700,1.311773,-3.543294,5.670965,-1.367667,-2.758600,0.441619,2.518535,3.813808,188.344930,1
0.216667,-155.140270,161.415851,18.034659,96.518296,8.319317,-4.140727,-0.990483,-4.737912,4.420350,0.905797,-3.642626,0.445081,3.429692,4.288828,188.269458,1
0.217708,-190.880489,88.543838,68.988258,116.650096,9.427004,-1.946100,-3.423336,-5.156948,2.212890,3.193492,-4.252677,0.446518,3.903941,4.684678,188.269536,1
0.218750,-183.190274,26.919146,132.744887,102.942376,8.351270,-0.057054,-4.871107,-5.017269,0.341165,4.648651,-3.441711,0.471342,3.086141,4.356688,188.420327,1
0.219792,-137.253147,-31.250407,185.729735,77.053787,6.654237,2.141542,-6.080071,-4.219632,-1.862099,5.854762,-2.484625,0.484994,2.126438,3.813808,188.344809,1
0.220833,-70.457161,-87.837361,201.647349,39.651618,3.498039,4.169488,-6.147236,-2.477326,-3.964642,5.968613,-1.187810,0.476110,0.845591,3.078658,188.269496,1
0.221875,-11.464816,-156.384410,175.290341,7.927068,0.235334,5.701361,-5.479321,-0.297606,-5.517418,5.353105,0.010374,0.459648,-0.334432,2.445298,188.269424,1
0.222917,43.863901,-188.785395,121.443750,-25.765421,-3.006070,5.983131,-3.546471,1.804923,-5.890924,3.616876,1.117233,0.443317,-1.383757,1.789318,188.420289,1
0.223958,102.527314,-199.658208,43.899243,-63.427720,-6.304279,5.629927,-1.434516,3.811882,-5.689483,1.496399,2.494414,0.438026,-2.675807,1.054168,188.344914,1
0.225000,155.122489,-160.757697,-18.195455,-91.521760,-8.178826,4.244891,0.916247,5.028556,-4.396901,-0.766391,3.385746,0.436066,-3.549622,0.545218,188.269496,1
0.226042,190.443035,-86.593028,-68.521212,-110.613039,-9.343317,2.078044,3.337906,5.418185,-2.189441,-3.103897,4.043286,0.440639,-4.068682,0.183298,188.194108,1
0.227083,182.344490,-24.847527,-132.130114,-97.538679,-8.295985,0.173124,4.778215,5.204992,-0.288339,-4.562614,3.195790,0.462327,-3.235945,0.488668,188.420263,1
0.228125,136.055745,32.270987,-185.521213,-70.564330,-6.563449,-2.069126,6.028224,4.422057,1.910728,-5.750935,2.224092,0.467749,-2.265040,1.031548,188.344872,1
0.229167,68.806060,88.302220,-201.697349,-34.474121,-3.492458,-4.061355,6.069269,2.687103,3.975501,-5.854112,0.945542,0.460694,-0.980458,1.744078,188.269512,1
0.230208,11.072732,156.704298,-175.377273,-2.206692,-0.140996,-5.601165,5.349115,0.540465,5.549260,-5.192353,-0.300131,0.468990,0.244376,2.400058,188.194168,1
0.231250,-43.802285,188.984474,-121.346023,31.282218,3.089757,-5.922621,3.412534,-1.624552,5.956340,-3.488144,-1.352195,0.453965,1.256358,3.056038,188.420332,1
0.232292,-103.168933,199.615669,-44.638637,69.012377,6.423469,-5.537668,1.266996,-3.583727,5.700341,-1.342762,-2.754947,0.439855,2.578283,3.779878,188.344952,1
0.233333,-155.287722,161.053423,17.517614,97.547506,8.315767,-4.097072,-1.042722,-4.748940,4.374186,0.920028,-3.697421,0.440573,3.440894,4.334068,188.269525,1
0.234375,-191.799232,88.447190,68.692803,116.457826,9.473158,-1.930225,-3.497963,-5.164299,2.225480,3.296670,-4.285554,0.444689,3.937550,4.673368,188.194099,1
0.235417,-182.237504,26.484234,132.732576,104.865076,8.400974,0.018349,-4.927078,-5.009918,0.295001,4.691346,-3.503812,0.463111,3.179497,4.401928,188.420204,1
0.236458,-136.946899,-31.395377,185.926705,78.015137,6.622284,2.209007,-6.128579,-4.193901,-1.912459,5.922361,-2.554032,0.479768,2.197389,3.859048,188.344871,1
0.237500,-70.048831,-87.740714,201.450379,39.334938,3.487389,4.252828,-6.150967,-2.436893,-3.981429,6.018422,-1.154933,0.453116,0.853059,3.089968,188.269434,1
0.238542,-10.625471,-156.275682,175.364205,7.565148,0.203381,5.725173,-5.415887,-0.213064,-5.563582,5.324642,-0.026156,0.432408,-0.312027,2.467918,188.194228,1
0.239583,43.943299,-188.712909,120.729735,-25.595771,-3.009621,6.002974,-3.561397,1.918871,-5.962268,3.559950,1.120886,0.434237,-1.361351,1.811938,188.344858,1
0.240625,102.754164,-199.803179,43.886932,-62.964010,-6.268776,5.653738,-1.412127,3.833937,-5.655909,1.443032,2.450578,0.438156,-2.672073,1.054168,188.420305,1
0.241667,154.487309,-160.286542,-18.047727,-90.696130,-8.196577,4.213142,0.938636,5.035907,-4.375918,-0.791296,3.440541,0.436915,-3.557090,0.567838,188.269494,1
0.242708,190.964790,-87.366206,-68.410417,-111.144609,-9.318465,2.062170,3.337906,5.392455,-2.206228,-3.114570,3.948308,0.440639,-4.020137,0.138058,188.269539,1
0.243750,182.242407,-25.946890,-132.105493,-96.373750,-8.235630,0.133438,4.759558,5.201316,-0.309323,-4.555498,3.192137,0.470166,-3.224742,0.499978,188.344847,1
0.244792,136.225883,31.497809,-185.533523,-71.016730,-6.531497,-2.073094,5.998373,4.385299,1.931711,-5.736703,2.224092,0.479507,-2.201557,1.020238,188.420385,1
0.245833,70.144475,88.072682,-201.401895,-33.082991,-3.371749,-4.085166,6.013299,2.665048,3.979697,-5.846996,0.883441,0.476045,-0.902038,1.766698,188.269494,1
0.246875,11.787310,156.571408,-175.364963,-1.822152,-0.126795,-5.549574,5.311801,0.525762,5.540867,-5.181679,-0.270907,0.462327,0.270516,2.400058,188.269425,1
0.247917,-43.496038,188.694532,-121.592235,30.773268,3.075556,-5.827375,3.408802,-1.628228,5.956340,-3.413429,-1.366807,0.451156,1.233953,3.033418,188.344901,1
0.248958,-102.817315,199.603588,-44.650947,69.114167,6.427019,-5.513857,1.229682,-3.576375,5.670965,-1.289395,-2.718417,0.436981,2.585751,3.791188,188.420305,1
0.250000,-155.060872,161.125909,17.640720,96.439126,8.308666,-4.061355,-1.083767,-4.745264,4.403563,0.955607,-3.653585,0.437830,3.455831,4.266208,188.269472,1
0.251042,-191.016599,87.613608,68.471212,116.740576,9.416353,-1.918320,-3.509157,-5.123866,2.200300,3.275323,-4.194229,0.440835,3.930081,4.741228,188.194063,1
0.252083,-183.042821,25.759379,132.092425,102.716176,8.301566,0.034224,-4.919615,-4.958457,0.274018,4.705577,-3.449017,0.432081,3.089875,4.379308,188.269472,1
0.253125,-136.527227,-31.636995,185.397349,76.465667,6.551279,2.224882,-6.109922,-4.116711,-1.941836,5.844088,-2.535767,0.440900,2.171249,3.813808,188.420394,1
0.254167,-69.198144,-87.462853,201.819698,38.995638,3.490939,4.217111,-6.117385,-2.447920,-4.002412,5.950823,-1.209728,0.473759,0.867996,3.123898,188.269550,1
0.255208,-10.704869,-156.034064,175.339584,7.678248,0.231783,5.669613,-5.408425,-0.290255,-5.530009,5.292622,-0.033462,0.439790,-0.312027,2.479228,188.269541,1
0.256250,43.603024,-188.773314,121.209849,-25.573151,-2.984769,5.991068,-3.553934,1.882114,-5.970661,3.577740,1.088009,0.448086,-1.350148,1.789318,188.269498,1
0.257291,102.232409,-199.682370,44.330114,-63.246760,-6.290078,5.621990,-1.397202,3.830261,-5.664303,1.489284,2.483455,0.439594,-2.660870,1.054168,188.420256,1
0.258333,155.077119,-160.914749,-17.309091,-91.453900,-8.200127,4.244891,0.934904,5.024880,-4.350738,-0.755718,3.367481,0.439332,-3.534685,0.545218,188.269467,1
0.259375,190.805995,-88.091060,-68.336553,-110.816619,-9.389471,2.070107,3.345369,5.421861,-2.227211,-3.146591,4.003103,0.448608,-4.094822,0.138058,188.269485,1
0.260416,182.389860,-26.937524,-132.240909,-97.776189,-8.242731,0.129470,4.819260,5.216019,-0.288339,-4.544825,3.162913,0.467945,-3.213539,0.432118,188.344985,1
0.261458,136.781665,30.942087,-185.730493,-71.095900,-6.492444,-2.081032,6.031956,4.359569,1.940105,-5.800744,2.231398,0.482251,-2.242634,1.031548,188.420291,1
0.262500,70.155817,87.927712,-201.623485,-35.175341,-3.417903,-4.101041,6.050612,2.661373,4.042648,-5.907480,0.923624,0.477286,-0.905773,1.744078,188.269570,1
0.263542,11.719255,156.511004,-175.438826,-2.557302,-0.059339,-5.640851,5.289413,0.525762,5.612211,-5.188795,-0.267254,0.460563,0.221971,2.377438,188.269485,1
0.264583,-43.427983,189.141525,-121.099811,31.022088,3.150112,-5.882935,3.393877,-1.642931,6.006700,-3.420545,-1.359501,0.444101,1.260092,3.022108,188.194065,1
0.265625,-102.681205,199.869368,-44.121591,68.774867,6.437670,-5.525762,1.211026,-3.616809,5.666768,-1.278721,-2.743988,0.433584,2.593220,3.802498,188.420296,1
