1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,56.113802,98.909253,-198.767425,-0.849492,0.711071,-5.998024,4.699856,-0.308634,6.078044,-4.655118,-0.004238,0.322205,-0.061832,-7.303921,188.571143,1480.134307,-887.721252,0
0.001042,8.044285,162.466889,-155.077084,-0.046482,3.061355,-6.299636,2.643872,-2.624356,6.304665,-2.637819,-0.077298,0.317305,-0.050629,10.328368,188.571183,1479.777857,-886.988419,0
0.002083,-42.736090,208.978370,-89.830871,1.163688,5.152469,-5.621008,0.016987,-4.704831,5.771685,-0.104632,-0.102869,0.303914,-0.054364,36.431848,188.495750,1479.448455,-886.720004,0
0.003125,-116.405631,179.972119,-37.744697,2.181588,6.281458,-4.140727,-2.494225,-5.906801,4.332220,2.282683,-0.179582,0.300321,-0.058098,64.650297,188.495658,1480.686163,-886.546836,0
0.004167,-183.178931,130.996134,11.350000,3.131628,6.526427,-2.211995,-4.300208,-6.215564,2.426921,4.132764,-0.212459,0.309662,-0.076769,78.538977,188.571098,1480.901186,-886.267244,0
0.005208,-192.672604,69.673466,72.115152,4.285248,5.592704,0.498548,-5.927085,-5.274572,-0.212799,5.651964,-0.259948,0.315476,-0.024490,72.261927,188.571047,1481.690237,-886.428847,0
0.006250,-171.881801,18.873264,150.878410,5.744238,4.325254,2.716986,-6.524104,-4.032168,-2.487406,6.363534,-0.263601,0.327104,-0.061832,51.587247,188.495712,1481.923446,-886.901834,0
0.007292,-115.339436,-30.646361,193.965531,6.547248,1.953668,4.530629,-5.859920,-1.745852,-4.254214,5.683985,-0.300131,0.333506,-0.024490,25.155778,188.495682,1482.330593,-887.542076,0
0.008333,-55.927418,-98.516880,198.791288,6.626418,-0.549278,6.137905,-4.837525,0.874958,-6.079775,4.812312,-0.245336,0.322858,-0.039427,10.622428,188.571105,1482.464688,-888.192483,0
0.009375,-7.846559,-162.316134,154.916288,5.823408,-2.959917,6.475235,-2.747958,3.249493,-6.373544,2.773666,-0.197847,0.297642,-0.031958,-5.132401,188.571089,1482.971620,-889.158938,0
0.010417,42.434746,-208.791372,89.867046,4.647168,-5.015528,5.780733,-0.158387,5.333643,-5.760827,0.297405,-0.121134,0.317240,-0.065566,-31.168021,188.495750,1483.566326,-889.179584,0
0.011458,116.115629,-179.845526,38.371780,3.685818,-6.158717,4.292514,2.319242,6.465774,-4.275197,-2.118373,-0.099216,0.304110,-0.028224,-59.510880,188.495682,1483.376899,-888.955242,0
0.012500,183.047725,-131.256130,-10.809091,2.724468,-6.361083,2.383625,4.151345,6.756158,-2.437046,-3.989800,-0.048074,0.315019,-0.035692,-72.811440,188.571082,1482.773605,-889.626523,0
0.013542,192.484685,-70.005947,-71.894318,1.559538,-5.466413,-0.334855,5.770760,5.840896,0.240444,-5.423613,-0.011544,0.315149,-0.013287,-66.839760,188.495660,1482.991492,-890.285257,0
0.014583,171.240182,-18.190949,-150.940720,0.077928,-4.149260,-2.573136,6.378973,4.532329,2.519248,-6.170761,0.010374,0.325079,-0.069301,-45.531721,188.495680,1482.693711,-890.687644,0
0.015625,114.663789,31.340757,-193.978599,-0.770322,-1.791875,-4.378842,5.725983,2.293798,4.273466,-5.523232,-0.026156,0.333049,-0.058098,-18.534751,188.495644,1483.220533,-890.722477,0
0.016667,54.877469,98.957577,-198.705872,-0.849492,0.728822,-5.950401,4.662543,-0.304958,5.989913,-4.630213,-0.059033,0.325732,-0.058098,-5.991961,188.646676,1482.369030,-889.413077,0
0.017708,7.386420,162.189028,-155.064773,-0.012552,3.064906,-6.287730,2.658797,-2.613329,6.350829,-2.612914,-0.073645,0.280331,-0.031958,10.203958,188.571134,1482.594441,-889.448294,0
0.018750,-42.792803,208.990451,-90.126326,1.186308,5.116966,-5.589260,0.002062,-4.690128,5.771685,-0.093958,-0.135746,0.292678,-0.069301,36.748528,188.495617,1482.486573,-889.493172,0
0.019792,-116.609796,180.044605,-38.618750,2.158968,6.277907,-4.140727,-2.479299,-5.855340,4.273466,2.254221,-0.175929,0.302672,-0.017021,64.073487,188.495645,1481.507005,-889.252660,0
0.020833,-183.689344,131.479370,10.919129,3.109008,6.526427,-2.172309,-4.285282,-6.186158,2.456298,4.107859,-0.197847,0.311426,-0.039427,79.896177,188.646458,1481.591289,-888.942934,0
0.021875,-192.627234,69.673466,71.832008,4.240008,5.550100,0.466799,-5.893503,-5.241490,-0.271552,5.591481,-0.241683,0.313386,-0.024490,71.617257,188.571089,1480.424294,-888.955624,0
0.022917,-171.337361,18.136329,151.136932,5.755548,4.257799,2.649520,-6.524104,-3.991735,-2.453833,6.349302,-0.259948,0.324752,-0.039427,51.915237,188.495669,1479.985819,-888.202166,0
0.023958,-114.545461,-31.177921,193.608523,6.569868,1.935917,4.490943,-5.844995,-1.716446,-4.212247,5.687543,-0.238030,0.310707,-0.046895,25.438528,188.495714,1479.579331,-887.483928,0
0.025000,-55.099416,-98.722255,198.902084,6.660348,-0.535077,6.118063,-4.848719,0.830849,-5.979055,4.805197,-0.194194,0.326581,-0.028224,11.470678,188.571084,1479.116092,-885.803982,0
0.026042,-7.721791,-161.796655,155.396402,5.846028,-2.906662,6.423643,-2.747958,3.142896,-6.314790,2.812803,-0.183235,0.330631,-0.039427,-5.777071,188.571084,1478.840604,-884.168645,0
0.027083,42.706966,-208.730967,90.913447,4.681098,-4.969374,5.792639,-0.169581,5.304237,-5.760827,0.336541,-0.139399,0.308878,-0.043161,-33.079411,188.495665,1479.075459,-883.821870,0
0.028125,116.444562,-179.954254,38.753409,3.640578,-6.140966,4.272671,2.337899,6.473126,-4.262607,-2.097026,-0.088257,0.304371,-0.035692,-60.268650,188.495776,1479.164370,-883.810445,0
0.029167,183.501425,-131.050755,-10.932197,2.713158,-6.343332,2.359814,4.158808,6.785564,-2.437046,-3.964896,-0.055380,0.311753,-0.031958,-75.367500,188.571087,1479.613957,-883.562084,0
0.030208,192.416630,-68.822018,-71.845076,1.559538,-5.459313,-0.338823,5.752103,5.833545,0.274018,-5.462749,0.017680,0.312406,-0.031958,-68.027310,188.571062,1479.538065,-883.818808,0
0.031250,170.945277,-17.212396,-150.928410,0.111858,-4.145710,-2.553293,6.378973,4.576438,2.544428,-6.192108,-0.007891,0.305351,-0.035692,-47.250841,188.495698,1480.235233,-883.629399,0
0.032292,113.994582,31.666942,-194.089395,-0.747702,-1.813177,-4.414559,5.722252,2.293798,4.260876,-5.494770,0.028639,0.307310,-0.020755,-20.389591,188.495665,1479.926482,-883.075237,0
0.033333,55.251772,99.175033,-198.730493,-0.849492,0.714621,-5.982150,4.699856,-0.282903,6.023487,-4.687138,-0.022503,0.304959,-0.069301,-7.417021,188.495584,1480.991536,-883.184526,0
0.034375,8.237107,162.865559,-155.077084,-0.023862,3.068456,-6.323448,2.621483,-2.661114,6.308862,-2.637819,-0.080951,0.306788,-0.009553,10.373608,188.571091,1480.922303,-883.659309,0
0.035417,-43.008310,208.845480,-90.532576,1.152378,5.109866,-5.632914,-0.012864,-4.767318,5.792669,-0.136652,-0.154011,0.306788,-0.054364,36.714598,188.495658,1481.800672,-884.180010,0
0.036458,-117.335716,179.947957,-38.015530,2.136348,6.316960,-4.132789,-2.505419,-5.917828,4.302843,2.296915,-0.179582,0.302019,-0.028224,65.000907,188.495588,1482.816671,-884.736528,0
0.037500,-183.394439,130.996134,11.596212,3.086388,6.501575,-2.184215,-4.344984,-6.186158,2.464691,4.136322,-0.190541,0.308748,-0.058098,78.482427,188.495674,1482.922056,-884.623534,0
0.038542,-192.559179,68.513699,72.201326,4.240008,5.638857,0.486642,-5.908428,-5.252517,-0.271552,5.662638,-0.238030,0.312145,-0.054364,72.160137,188.571018,1483.572214,-884.809067,0
0.039583,-171.360046,17.109452,150.915341,5.687688,4.289751,2.625709,-6.505447,-4.013790,-2.504193,6.327955,-0.256295,0.335531,-0.054364,51.394977,188.495644,1483.623159,-884.780854,0
0.040625,-114.239213,-31.057112,194.260985,6.524628,1.932367,4.526660,-5.871115,-1.720122,-4.237427,5.701774,-0.252642,0.330566,-0.065566,25.302808,188.495745,1484.057595,-885.069819,0
0.041667,-56.290378,-98.867226,198.520455,6.603798,-0.556378,6.177591,-4.800211,0.841876,-6.054595,4.815870,-0.205153,0.321290,-0.043161,10.803388,188.495721,1484.572301,-886.201048,0
0.042708,-8.481739,-162.811451,154.805493,5.812098,-2.938615,6.439518,-2.774077,3.216411,-6.348364,2.809245,-0.172276,0.318350,-0.039427,-5.279431,188.570980,1485.017214,-887.308949,0
0.043750,42.718309,-208.670563,90.248675,4.635858,-5.065232,5.756921,-0.094954,5.344670,-5.790203,0.254711,-0.132093,0.306461,-0.069301,-31.292431,188.495658,1484.912848,-888.255734,0
0.044792,116.682754,-179.809283,38.002462,3.640578,-6.183569,4.268702,2.364019,6.491504,-4.291984,-2.150394,-0.080951,0.301105,-0.073035,-59.804940,188.495709,1485.372185,-888.566001,0
0.045833,183.036382,-130.422548,-11.449242,2.724468,-6.375284,2.359814,4.184927,6.811295,-2.407669,-3.989800,-0.022503,0.310969,-0.065566,-72.675720,188.495644,1485.270841,-888.783240,0
0.046875,192.507370,-68.266296,-72.091288,1.593468,-5.473514,-0.378509,5.740909,5.851924,0.240444,-5.469865,-0.033462,0.311491,-0.039427,-66.817140,188.495683,1485.826518,-888.280147,0
0.047917,171.092729,-17.768118,-151.014584,0.100548,-4.145710,-2.541387,6.367779,4.539681,2.540232,-6.163645,0.010374,0.317566,-0.050629,-45.610891,188.495642,1485.168449,-888.429738,0
0.048958,114.890639,31.280353,-194.212501,-0.770322,-1.820277,-4.362967,5.767028,2.308501,4.273466,-5.487654,-0.011544,0.332265,-0.028224,-18.975841,188.495779,1485.293345,-888.900333,0
0.050000,56.125144,99.477056,-198.496592,-0.815562,0.650716,-6.005961,4.688662,-0.268200,6.073847,-4.633771,-0.059033,0.323119,-0.028224,-6.229471,188.571029,1485.120520,-889.529699,0
0.051042,7.772065,162.780993,-154.781629,-0.012552,3.079107,-6.307573,2.628946,-2.639059,6.401189,-2.630703,-0.037115,0.317566,-0.050629,10.294438,188.571051,1485.982372,-889.559760,0
0.052083,-43.065023,209.038774,-89.683144,1.152378,5.163120,-5.624977,-0.016595,-4.763643,5.805259,-0.129537,-0.117481,0.307506,-0.080503,36.612808,188.495761,1486.132979,-889.290853,0
0.053125,-116.916043,179.923796,-37.363068,2.147658,6.285008,-4.144695,-2.464374,-5.906801,4.307039,2.229316,-0.183235,0.303783,-0.028224,64.344927,188.495752,1486.206936,-888.239163,0
0.054167,-183.746056,130.597464,11.583902,3.075078,6.505125,-2.208026,-4.344984,-6.263349,2.464691,4.118532,-0.212459,0.310969,-0.061832,79.760457,188.495703,1487.057185,-888.253350,0
0.055208,-192.638577,69.431847,72.324432,4.251318,5.635307,0.454893,-5.923354,-5.344411,-0.191815,5.637733,-0.252642,0.317175,-0.050629,71.504157,188.571129,1488.452804,-887.585257,0
0.056250,-171.450786,18.595403,151.617046,5.710308,4.318154,2.705080,-6.553955,-4.072602,-2.487406,6.374207,-0.219765,0.327757,-0.054364,52.118817,188.495671,1489.580359,-888.030240,0
0.057292,-115.101243,-31.069193,194.064016,6.547248,1.974970,4.510786,-5.882309,-1.789961,-4.258411,5.691101,-0.248989,0.334616,-0.054364,25.676038,188.495731,1490.134388,-887.988321,0
0.058333,-55.825336,-99.277977,198.643561,6.626418,-0.545727,6.165686,-4.837525,0.834525,-6.025218,4.819428,-0.267254,0.325928,-0.039427,11.402818,188.495671,1490.200551,-887.427854,0
0.059375,-7.597024,-162.557752,154.583902,5.812098,-2.913763,6.487141,-2.777809,3.223762,-6.377740,2.830592,-0.179582,0.327300,-0.069301,-5.890171,188.571051,1490.733443,-887.148856,0
0.060417,42.797706,-208.888019,89.620834,4.635858,-5.040380,5.808513,-0.154656,5.348346,-5.819580,0.304521,-0.146705,0.303848,-0.058098,-32.977621,188.495731,1491.521248,-886.536403,0
0.061458,116.773494,-179.664312,37.867046,3.651888,-6.197770,4.344106,2.382676,6.524586,-4.338148,-2.125489,-0.084604,0.305285,-0.058098,-60.653190,188.495600,1492.371832,-886.278843,0
0.062500,183.524110,-130.809136,-11.104545,2.713158,-6.421438,2.403468,4.207316,6.837025,-2.470619,-3.993358,-0.066339,0.317305,-0.043161,-75.073440,188.495609,1493.371005,-886.244295,0
0.063542,192.393945,-69.571034,-72.743750,1.570848,-5.494815,-0.322949,5.796879,5.892357,0.181690,-5.480538,-0.007891,0.317109,-0.028224,-67.959450,188.571024,1494.394918,-886.159682,0
0.064583,171.387634,-17.973493,-151.310038,0.055308,-4.206064,-2.537419,6.416287,4.602169,2.489871,-6.256149,0.017680,0.328214,-0.065566,-47.363941,188.495852,1496.130504,-886.136258,0
0.065625,113.926527,31.691103,-194.877273,-0.781632,-1.845129,-4.438370,5.796879,2.312176,4.365793,-5.590831,-0.007891,0.335727,0.001650,-20.219941,188.571082,1497.845315,-887.019729,0
0.066667,54.968209,99.694512,-198.607387,-0.826872,0.686219,-6.077396,4.725976,-0.271876,6.103224,-4.701370,-0.044421,0.298034,-0.013287,-7.021171,188.495687,1498.962855,-886.738119,0
0.067708,7.579242,163.892436,-153.846023,-0.001242,3.135911,-6.414725,2.658797,-2.668465,6.472533,-2.676955,-0.080951,0.286602,-0.058098,10.407538,188.495790,1500.453065,-886.800450,0
0.068750,-43.087708,209.026693,-89.806250,1.163688,5.230575,-5.688474,-0.012864,-4.793049,5.889193,-0.147326,-0.128440,0.304632,-0.024490,36.703288,188.495712,1501.657391,-887.091969,0
0.069792,-118.186403,179.694258,-38.237121,2.181588,6.398617,-4.200255,-2.557658,-5.958261,4.407760,2.304030,-0.168623,0.306396,-0.043161,65.724747,188.571027,1503.266862,-888.123040,0
0.070833,-183.768741,131.346481,11.473106,3.097698,6.593882,-2.267555,-4.337521,-6.296430,2.527642,4.175458,-0.234377,0.317762,-0.043161,78.210987,188.495694,1504.355169,-888.784715,0
0.071875,-192.854084,69.214391,73.100000,4.251318,5.699212,0.510454,-6.024101,-5.351763,-0.216995,5.730237,-0.259948,0.316391,-0.061832,72.137517,188.495602,1505.192925,-889.786048,0
0.072917,-171.677636,17.230261,151.284660,5.698998,4.332355,2.724923,-6.606194,-4.113035,-2.529373,6.452480,-0.278213,0.327692,-0.035692,51.134847,188.495689,1506.430749,-890.218073,0
0.073958,-113.116306,-31.407458,195.455114,6.615108,1.964319,4.610001,-6.001712,-1.701743,-4.354935,5.776489,-0.241683,0.309466,-0.095440,24.635518,188.571102,1507.337458,-891.534041,0
0.075000,-54.679743,-99.459191,198.458902,6.671658,-0.556378,6.225214,-4.893496,0.852904,-6.113349,4.869238,-0.230724,0.315737,-0.043161,10.418848,188.495649,1508.508384,-891.889369,0
0.076042,-7.823874,-164.261160,153.648296,5.812098,-2.998970,6.578418,-2.852436,3.271547,-6.436494,2.866170,-0.197847,0.329260,-0.069301,-5.313361,188.495848,1509.925808,-892.303843,0
0.077083,42.967844,-208.573916,90.433334,4.647168,-5.065232,5.852167,-0.162119,5.407158,-5.823777,0.315194,-0.135746,0.308552,-0.065566,-31.450771,188.495707,1510.246022,-893.049557,0
0.078125,118.089224,-179.591827,38.630303,3.663198,-6.268776,4.391729,2.401333,6.561344,-4.388508,-2.157509,-0.059033,0.306788,-0.028224,-60.822840,188.495721,1511.388552,-893.642261,0
0.079167,183.331287,-130.652085,-11.289205,2.679228,-6.432089,2.403468,4.255823,6.884810,-2.487406,-4.000474,-0.069992,0.316325,-0.043161,-72.257250,188.495826,1511.991067,-893.698979,0
0.080208,192.677508,-68.157568,-72.817614,1.536918,-5.590673,-0.346761,5.867775,5.969548,0.278214,-5.565927,-0.022503,0.316129,-0.024490,-66.794520,188.571093,1512.966797,-895.007715,0
0.081250,170.911249,-16.862050,-151.026894,0.089238,-4.184763,-2.581073,6.464794,4.587466,2.531838,-6.284612,-0.018850,0.336315,-0.050629,-45.022771,188.495593,1512.962002,-895.191848,0
0.082292,112.769592,31.787751,-195.640531,-0.792942,-1.873532,-4.470119,5.841656,2.246013,4.411957,-5.651315,-0.026156,0.346048,-0.058098,-18.421651,188.495765,1513.418256,-896.015731,0
0.083333,54.911497,99.984454,-198.188826,-0.838182,0.661367,-6.077396,4.737170,-0.279227,6.145191,-4.712043,-0.022503,0.318808,-0.058098,-6.195541,188.495622,1513.796909,-896.272806,0
0.084375,8.214422,164.544805,-153.821402,0.010068,3.153662,-6.402819,2.688648,-2.690520,6.489320,-2.666281,-0.066339,0.323446,-0.065566,10.283128,188.571080,1513.992650,-896.902836,0
0.085417,-43.291873,208.881722,-90.274053,1.129758,5.244776,-5.680537,-0.024058,-4.833482,5.910176,-0.097516,-0.135746,0.311034,-0.054364,36.782458,188.495776,1514.071680,-897.919067,0
0.086458,-118.401911,179.682177,-37.744697,2.147658,6.423469,-4.188350,-2.565121,-5.998695,4.361596,2.328935,-0.186888,0.305481,-0.061832,65.396757,188.570953,1513.955926,-898.461579,0
0.087500,-184.074989,130.307523,11.670076,3.097698,6.576131,-2.235806,-4.397223,-6.314809,2.468888,4.168342,-0.212459,0.312798,-0.087972,79.341987,188.495667,1513.634762,-898.449607,0
0.088542,-192.831399,67.945896,72.939962,4.285248,5.709863,0.534265,-6.068877,-5.370141,-0.242176,5.755142,-0.248989,0.315280,-0.043161,71.244027,188.495747,1513.793185,-898.467909,0
0.089583,-171.042456,17.000724,151.592425,5.744238,4.392710,2.736829,-6.669628,-4.120386,-2.533570,6.452480,-0.227071,0.303914,-0.046895,51.722967,188.495629,1513.854070,-898.194665,0
0.090625,-113.002881,-31.310811,195.442804,6.603798,1.974970,4.629844,-6.024101,-1.738500,-4.321361,5.787162,-0.263601,0.312798,-0.054364,25.495078,188.571132,1514.116260,-897.549434,0
0.091667,-56.131583,-99.942427,198.126516,6.626418,-0.542177,6.264900,-4.919615,0.819822,-6.138529,4.897701,-0.219765,0.323576,-0.024490,11.685568,188.495743,1514.803794,-897.821866,0
0.092708,-8.595164,-164.526940,153.537500,5.800788,-2.998970,6.590324,-2.833779,3.231114,-6.440691,2.894633,-0.197847,0.321029,-0.065566,-5.958031,188.495698,1515.079209,-897.466079,0
0.093750,42.967844,-208.779291,89.990152,4.613238,-5.129137,5.899790,-0.135999,5.414509,-5.886727,0.332983,-0.135746,0.311753,-0.043161,-33.068101,188.495694,1516.016754,-897.314392,0
0.094792,118.066539,-179.350209,37.731629,3.663198,-6.357533,4.391729,2.461035,6.642210,-4.409492,-2.196646,-0.073645,0.305547,-0.076769,-61.580610,188.571096,1516.810578,-897.941208,0
0.095833,183.580822,-129.709774,-11.584659,2.713158,-6.503094,2.383625,4.285674,6.947297,-2.499996,-4.092978,-0.029809,0.316260,-0.017021,-74.768070,188.495689,1517.759747,-898.762313,0
0.096875,192.586768,-67.565604,-73.150000,1.548228,-5.615525,-0.366603,5.949865,5.969548,0.303394,-5.647757,0.010374,0.316587,-0.050629,-67.586220,188.495761,1518.192042,-899.520776,0
0.097917,171.092729,-17.260720,-151.408523,0.089238,-4.266419,-2.616790,6.502108,4.631575,2.548625,-6.341537,0.017680,0.347747,-0.065566,-47.397871,188.495711,1519.295895,-900.121943,0
0.098958,113.121209,31.377000,-196.243751,-0.804252,-1.834478,-4.549491,5.901358,2.330555,4.441334,-5.715356,-0.007891,0.329717,-0.054364,-20.434831,188.646469,1520.943383,-900.299233,0
0.100000,56.193199,100.322719,-197.967235,-0.792942,0.721722,-6.128987,4.789409,-0.301282,6.191354,-4.765411,-0.011544,0.325928,-0.061832,-7.383091,188.495774,1521.805985,-901.270239,0
0.101042,8.554697,165.946190,-152.676516,0.032688,3.224668,-6.537751,2.703574,-2.760359,6.560663,-2.687629,-0.037115,0.321943,-0.058098,10.350988,188.495718,1523.028682,-902.048037,0
0.102083,-43.042338,208.917965,-89.276894,1.163688,5.298031,-5.748003,-0.020326,-4.899645,5.935356,-0.115305,-0.135746,0.306592,-0.058098,36.669358,188.495772,1523.628391,-902.287250,0
0.103125,-119.184543,179.452640,-37.153788,2.192898,6.558379,-4.204224,-2.621091,-6.131022,4.411957,2.389419,-0.201500,0.302346,-0.046895,66.516447,188.646596,1525.368655,-903.491662,0
0.104167,-183.655316,129.812206,11.928599,3.154248,6.682639,-2.239775,-4.460657,-6.384648,2.502461,4.264404,-0.186888,0.317240,-0.065566,77.769897,188.495687,1526.369353,-904.388404,0
0.105208,-193.148989,68.368728,73.814015,4.319178,5.858974,0.569982,-6.165893,-5.476738,-0.279946,5.815625,-0.252642,0.318546,-0.046895,71.979177,188.495723,1528.150512,-905.474333,0
0.106250,-171.643608,18.003439,151.567803,5.755548,4.396260,2.804295,-6.695747,-4.127738,-2.588127,6.544984,-0.252642,0.336119,-0.028224,51.146157,188.495673,1529.009230,-907.269005,0
0.107292,-112.651263,-30.996708,197.030872,6.615108,2.021124,4.705247,-6.080071,-1.800988,-4.451458,5.883224,-0.245336,0.336903,-0.028224,24.873028,188.645044,1531.471677,-908.644529,0
0.108333,-55.802651,-99.942427,197.794129,6.637728,-0.630934,6.332366,-4.904690,0.878634,-6.209873,4.890585,-0.230724,0.326973,-0.050629,10.418848,188.494857,1531.551956,-909.675142,0
0.109375,-8.288916,-166.399480,152.010985,5.755548,-3.119679,6.713350,-2.822585,3.337711,-6.533018,2.880402,-0.205153,0.337687,-0.046895,-5.268121,188.495696,1532.877556,-910.820080,0
0.110417,42.786364,-208.489349,89.103788,4.624548,-5.182391,5.907728,-0.072566,5.517430,-5.899318,0.247595,-0.113828,0.295356,-0.058098,-31.224571,188.495012,1532.674858,-912.357095,0
0.111458,118.928569,-179.132752,37.682386,3.663198,-6.400136,4.467132,2.509542,6.737780,-4.434672,-2.253571,-0.077298,0.306396,-0.069301,-61.897290,188.645756,1533.828460,-913.499351,0
0.112500,183.331287,-129.794341,-11.363068,2.713158,-6.524396,2.407437,4.278212,6.973028,-2.499996,-4.128556,-0.040768,0.318220,-0.031958,-71.657820,188.494951,1534.003121,-914.109884,0
0.113542,192.983755,-68.749533,-73.691667,1.525608,-5.668779,-0.410258,6.024493,6.043063,0.328575,-5.694009,0.003068,0.319069,-0.043161,-66.805830,188.495041,1535.302506,-915.302296,0
0.114583,171.126757,-17.635228,-151.433144,0.077928,-4.269969,-2.664413,6.543153,4.664656,2.603182,-6.352211,0.024986,0.331611,-0.050629,-44.853121,188.494857,1535.640308,-916.009577,0
0.115625,111.907562,31.340757,-197.339395,-0.849492,-1.841579,-4.605051,5.957328,2.315852,4.449727,-5.758050,0.010374,0.337621,-0.080503,-18.365101,188.645815,1536.273698,-916.014434,0
0.116667,55.172374,100.371043,-197.659470,-0.849492,0.743024,-6.208359,4.789409,-0.341715,6.266895,-4.729833,-0.040768,0.321290,-0.065566,-6.037201,188.493188,1536.193196,-916.650241,0
0.117708,8.169052,166.586477,-151.864016,0.043998,3.256621,-6.521877,2.692379,-2.852253,6.581647,-2.726765,-0.080951,0.333244,-0.058098,10.203958,188.570432,1536.976972,-917.139252,0
0.118750,-43.087708,208.760913,-89.178409,1.174998,5.358385,-5.771815,-0.016595,-4.940079,5.947946,-0.118863,-0.117481,0.322401,-0.043161,36.624118,188.493894,1537.267950,-917.468648,0
0.119792,-119.604216,179.235184,-38.015530,2.158968,6.554829,-4.259784,-2.647211,-6.123670,4.428743,2.432113,-0.197847,0.309662,-0.039427,66.550377,188.717958,1537.261861,-918.040172,0
0.120833,-184.188414,130.210876,11.411553,3.097698,6.679089,-2.251681,-4.438268,-6.395676,2.540232,4.264404,-0.223418,0.317828,-0.061832,78.776487,188.493031,1537.855192,-918.140734,0
0.121875,-193.239729,68.682831,73.801705,4.273938,5.830572,0.601731,-6.203206,-5.469387,-0.279946,5.876109,-0.256295,0.319461,-0.050629,71.006517,188.495481,1538.156604,-918.888850,0
0.122917,-171.178566,17.508122,151.666288,5.721618,4.399810,2.840012,-6.699479,-4.127738,-2.588127,6.566331,-0.267254,0.332461,-0.095440,51.462837,188.495555,1538.349621,-918.700812,0
0.123958,-111.482986,-31.226245,197.277084,6.581178,1.985621,4.756838,-6.098728,-1.742176,-4.455655,5.915245,-0.252642,0.319265,-0.046895,24.624208,188.721722,1538.260652,-918.802751,0
0.125000,-55.008676,-100.208207,197.683334,6.615108,-0.602532,6.340303,-4.945735,0.926419,-6.218266,4.908374,-0.219765,0.284120,-0.050629,11.380198,188.495477,1538.410616,-918.942656,0
0.126042,-8.368314,-166.520289,151.887879,5.812098,-3.066425,6.709382,-2.863630,3.370792,-6.558198,2.859055,-0.201500,0.305416,-0.069301,-5.878861,188.495553,1538.459643,-919.565987,0
0.127083,42.843076,-208.465187,89.940909,4.658478,-5.203693,5.947413,-0.109879,5.532133,-5.979055,0.247595,-0.124787,0.302934,-0.028224,-33.158581,188.495499,1539.452701,-920.132084,0
0.128125,119.665832,-179.060267,38.408712,3.651888,-6.464041,4.455226,2.502080,6.719401,-4.426278,-2.232224,-0.077298,0.308029,-0.050629,-62.643750,188.721721,1539.451859,-919.930958,0
0.129167,183.716932,-129.625208,-11.301515,2.701848,-6.524396,2.419342,4.375227,6.995082,-2.470619,-4.124999,-0.044421,0.318612,-0.039427,-74.281740,188.495575,1539.532020,-920.168476,0
0.130208,193.040468,-67.505199,-73.900947,1.525608,-5.711382,-0.394384,6.065538,6.006305,0.320181,-5.750935,0.014027,0.317109,-0.024490,-67.258230,188.495427,1539.606326,-920.114759,0
0.131250,170.797824,-16.523785,-151.310038,0.043998,-4.238017,-2.664413,6.632706,4.708765,2.661936,-6.402021,-0.007891,0.323446,-0.054364,-46.854991,188.495483,1540.504051,-920.425605,0
0.132292,110.569147,31.606537,-197.991857,-0.849492,-1.823828,-4.616957,6.009567,2.279095,4.504284,-5.786513,0.003068,0.330109,-0.058098,-19.858021,188.721639,1540.861650,-920.874512,0
0.133333,55.138347,100.528094,-197.487122,-0.804252,0.767875,-6.220265,4.856574,-0.341715,6.283682,-4.776085,-0.040768,0.305939,-0.046895,-7.473571,188.570884,1541.523226,-920.863432,1
0.134375,9.178535,167.830811,-151.408523,0.055308,3.302774,-6.617123,2.703574,-2.800792,6.657187,-2.723207,-0.062686,0.316717,-0.065566,10.192648,188.495468,1542.489302,-920.936637,1
0.135417,-43.065023,208.410567,-89.793940,1.152378,5.379687,-5.827375,-0.046446,-5.013594,6.002503,-0.090400,-0.150358,0.309858,-0.054364,36.872938,188.495493,1543.093133,-922.230255,1
0.136458,-120.727123,179.198941,-37.769318,2.136348,6.643586,-4.311376,-2.673330,-6.259673,4.428743,2.481923,-0.175929,0.306723,-0.054364,67.500417,188.721654,1544.496419,-923.644764,1
0.137500,-183.689344,129.437698,11.817803,3.109008,6.742994,-2.227869,-4.527821,-6.436109,2.439511,4.339119,-0.197847,0.316195,-0.046895,77.362737,188.570893,1543.929633,-924.973485,1
0.138542,-193.602689,67.366013,74.355682,4.285248,5.887377,0.625543,-6.262908,-5.498793,-0.330306,5.943708,-0.241683,0.317371,-0.039427,71.820837,188.495533,1544.736139,-925.597882,1
0.139583,-171.031113,16.529569,151.358523,5.687688,4.410461,2.820169,-6.744255,-4.138765,-2.676257,6.601909,-0.263601,0.319526,-0.050629,50.625897,188.495522,1545.077144,-926.393106,1
0.140625,-110.439476,-31.141678,198.631251,6.671658,1.971420,4.852084,-6.162161,-1.716446,-4.560573,5.954381,-0.241683,0.338209,-0.035692,24.884338,188.721770,1546.008704,-927.651037,1
0.141667,-56.086213,-100.425663,197.055493,6.626418,-0.652236,6.340303,-4.908421,0.915391,-6.314790,4.901259,-0.238030,0.323642,-0.073035,10.599808,188.570922,1546.528745,-928.654150,1
0.142708,-9.411824,-168.259939,151.198485,5.755548,-3.137431,6.760973,-2.856168,3.400198,-6.650526,2.869728,-0.194194,0.327561,-0.061832,-5.256811,188.495617,1547.954486,-929.580996,1
0.143750,42.933816,-208.018194,89.300758,4.624548,-5.228544,5.971225,-0.035252,5.561539,-5.958071,0.219132,-0.139399,0.312145,-0.043161,-31.371601,188.495492,1547.492653,-929.772245,1
0.144792,120.357725,-179.011943,37.559280,3.640578,-6.542147,4.431414,2.554319,6.811295,-4.392705,-2.353191,-0.069992,0.303587,-0.061832,-62.711610,188.721672,1547.887756,-931.562211,1
0.145833,183.081752,-128.779545,-11.560038,2.679228,-6.520846,2.351876,4.367765,7.002434,-2.420259,-4.171251,-0.018850,0.313778,-0.020755,-71.284590,188.570812,1547.274299,-932.063084,1
0.146875,193.369400,-66.719941,-74.085606,1.502988,-5.711382,-0.434069,6.125240,6.068793,0.374738,-5.818534,0.021333,0.318612,-0.046895,-66.749280,188.495513,1548.283664,-933.006058,1
0.147917,170.548289,-16.825807,-151.371591,0.077928,-4.284170,-2.664413,6.573004,4.686711,2.657739,-6.430483,0.046904,0.320179,-0.050629,-44.525131,188.495613,1548.228622,-933.278545,1
0.148958,111.113587,31.062896,-198.447349,-0.849492,-1.827378,-4.640768,6.002105,2.279095,4.542054,-5.800744,-0.007891,0.332003,-0.058098,-18.760951,188.721724,1548.589701,-934.170325,1
0.150000,56.317967,100.805955,-196.945455,-0.815562,0.789177,-6.236139,4.774484,-0.382149,6.308862,-4.808105,-0.011544,0.327235,-0.058098,-6.353881,188.570941,1548.858217,-935.065873,1
0.151042,8.906315,168.181157,-150.891478,0.055308,3.316975,-6.625060,2.684917,-2.881659,6.644597,-2.669839,-0.040768,0.321290,-0.065566,10.215268,188.570948,1548.299708,-935.939702,1
0.152083,-43.133078,208.458891,-88.710606,1.174998,5.372586,-5.767846,-0.094954,-5.006242,5.964733,-0.044148,-0.143052,0.308029,-0.054364,36.556258,188.570939,1547.544319,-935.801392,1
0.153125,-120.375506,179.053970,-36.993750,2.158968,6.668438,-4.279627,-2.684525,-6.200861,4.395170,2.506828,-0.183235,0.305481,-0.061832,67.161117,188.721699,1546.569835,-935.422734,1
0.154167,-183.836796,128.809491,11.793182,3.097698,6.679089,-2.231838,-4.501702,-6.439785,2.460495,4.321330,-0.238030,0.314039,-0.054364,78.391947,188.570970,1546.727957,-934.855672,1
0.155208,-193.545977,67.668035,74.367993,4.330488,5.830572,0.593794,-6.221863,-5.454684,-0.363880,5.904571,-0.263601,0.321159,-0.028224,70.870797,188.495598,1545.795079,-934.909427,1
0.156250,-171.133196,18.039682,151.863258,5.744238,4.403360,2.840012,-6.762912,-4.098332,-2.609110,6.562773,-0.267254,0.330174,-0.028224,51.508077,188.570868,1545.061648,-934.635031,1
0.157292,-111.551041,-30.875898,198.188069,6.615108,1.932367,4.828273,-6.136042,-1.720122,-4.514409,5.911687,-0.274560,0.330631,-0.020755,24.861718,188.721659,1544.350956,-934.439952,1
0.158333,-56.006816,-100.618957,197.166288,6.592488,-0.673537,6.368083,-4.915884,0.915391,-6.235053,4.887027,-0.219765,0.327169,-0.035692,11.448058,188.570888,1543.721812,-933.724836,1
0.159375,-8.708589,-167.861269,150.841478,5.766858,-3.162283,6.757005,-2.848705,3.447983,-6.621149,2.844823,-0.205153,0.304697,-0.046895,-5.946721,188.495470,1543.088379,-933.855274,1
0.160417,43.047241,-208.344378,88.439015,4.613238,-5.214343,5.927571,-0.053909,5.568891,-5.941284,0.215574,-0.110175,0.312210,-0.031958,-33.068101,188.646310,1543.050680,-933.623504,1
0.161458,120.198930,-178.806568,37.153030,3.674508,-6.485343,4.443320,2.531931,6.792916,-4.422082,-2.310497,-0.077298,0.305220,-0.046895,-63.152700,188.721695,1543.283757,-932.704915,1
0.162500,183.410685,-129.069486,-11.412311,2.735778,-6.549248,2.431248,4.341645,7.050218,-2.458029,-4.146346,-0.051727,0.318089,-0.073035,-73.931130,188.570845,1544.212485,-932.528234,1
0.163542,193.074495,-68.109245,-74.688826,1.502988,-5.714933,-0.434069,6.099120,6.032035,0.315985,-5.786513,0.003068,0.320963,-0.046895,-67.043340,188.495557,1544.022258,-932.022760,1
0.164583,170.899907,-17.490257,-151.507008,0.066618,-4.266419,-2.700131,6.614049,4.679359,2.670329,-6.426925,0.010374,0.336772,-0.031958,-46.945471,188.646286,1543.934765,-932.533690,1
0.165625,105.782611,31.594456,-199.432198,-0.894732,-1.749272,-4.763794,6.028224,2.098983,4.651168,-5.779397,-0.000585,0.339646,0.180894,-13.400011,188.721779,1542.477470,-932.927385,1
0.166667,51.826337,101.265030,-197.684092,-0.815562,1.037697,-6.406788,4.677468,-0.646803,6.472533,-4.665791,-0.029809,0.334878,1.431868,2.886388,188.570973,1541.452914,-935.619313,1
0.167708,10.947965,167.999943,-149.918940,0.089238,3.331176,-6.617123,2.703574,-2.984580,6.686564,-2.676955,-0.040768,0.336511,-0.297090,2.332198,188.495535,1541.288048,-937.362185,1
0.168750,-31.699837,208.096464,-86.014584,1.276788,4.200995,-5.009847,0.434901,-3.940275,5.247099,-0.510226,-0.121134,0.320441,-7.108362,2.728048,188.646252,1527.990355,-922.939361,1
0.169792,-105.596228,175.272647,-35.430303,2.215518,3.888570,-2.271524,-1.755413,-3.602106,2.536035,1.539093,-0.186888,0.323511,-18.654663,2.999488,188.646293,1483.647670,-897.285135,1
0.170833,-158.679130,130.416251,19.659659,3.256038,2.521713,0.919218,-3.244230,-2.403811,-0.594698,3.058294,-0.259948,0.357480,-27.881994,3.508438,188.570792,1406.303504,-884.130166,1
0.171875,-175.851676,72.693692,78.479735,4.375728,0.700420,3.931373,-4.244237,-0.444636,-3.742217,3.997566,-0.274560,0.446191,-32.426576,3.417958,188.495488,1317.515260,-895.785104,1
0.172917,-166.607538,19.308177,148.600947,5.687688,0.285038,4.963205,-4.650957,-0.161603,-4.845948,4.477875,-0.278213,0.536863,-27.781169,3.361408,188.646324,1253.155919,-921.463186,1
0.173958,-111.868631,-29.184572,196.513826,6.592488,-0.417917,5.856136,-4.759166,0.522086,-5.643319,4.559705,-0.278213,0.537908,-20.529256,3.270928,188.646328,1222.831454,-947.075123,1
0.175000,-52.955683,-100.631038,197.166288,6.603798,-2.221459,7.094334,-4.065131,2.382016,-6.948491,4.029586,-0.227071,0.415815,-14.558190,3.010798,188.570935,1211.961336,-968.499843,1
0.176042,-3.479696,-161.820817,153.882197,5.823408,-4.348075,7.010994,-1.994221,4.609520,-6.990458,2.030076,-0.190541,0.336903,-9.341443,2.761978,188.495597,1206.390450,-987.060037,1
0.177083,36.729468,-204.393923,86.850947,4.556688,-5.313751,5.284660,0.546842,5.774733,-5.362141,-0.421280,-0.110175,0.305677,-2.474158,2.626258,188.646183,1193.101571,-993.723460,1
0.178125,101.744681,-177.997147,31.748674,3.561408,-4.522039,2.431248,2.315511,4.984447,-2.558750,-2.118373,-0.051727,0.296271,8.960116,2.185168,188.646319,1154.703655,-981.609568,1
0.179167,158.253019,-128.127176,-20.386742,2.543508,-2.679445,-1.088886,3.632685,3.223762,0.958079,-3.463239,0.003068,0.300778,20.293564,1.630978,188.570931,1081.503507,-975.818242,1
0.180208,172.805447,-68.918665,-77.975758,1.446438,-0.499574,-4.370905,4.483437,0.705874,4.269269,-4.203271,0.003068,0.366822,26.540964,1.495258,188.495517,991.942163,-992.960141,1
0.181250,164.060379,-16.064710,-148.096970,0.123168,0.370244,-5.462265,4.606572,-0.216740,5.532474,-4.473668,0.017680,0.452463,23.800025,1.483948,188.646310,921.477435,-1027.342959,1
0.182292,111.589972,30.567579,-193.941667,-0.747702,1.250713,-6.128987,4.382690,-1.051135,6.078044,-4.174808,0.024986,0.457558,17.059704,1.755388,188.721650,881.537031,-1061.563485,1
0.183333,54.333029,102.448958,-194.274054,-0.759012,2.940646,-7.156850,3.546863,-2.639059,7.206954,-3.548627,-0.044421,0.373093,12.010998,1.970278,188.570769,864.613706,-1088.591252,1
0.184375,5.775785,160.606430,-153.033523,0.021378,4.612827,-6.700463,1.550580,-4.274768,6.833448,-1.595370,-0.099216,0.312536,6.405889,2.151238,188.495414,853.521941,-1108.132324,1
0.185417,-36.236837,203.795662,-86.876326,1.242858,5.322882,-4.799512,-0.863616,-5.057703,5.066641,0.713673,-0.132093,0.284251,-0.804948,2.377438,188.646393,847.182885,-1129.019494,1
0.186458,-100.503445,175.755884,-31.577083,2.260758,4.321704,-1.751639,-2.580046,-3.958653,2.061809,2.343167,-0.208806,0.275758,-13.254937,2.807218,188.721733,841.642852,-1140.856925,1
0.187500,-156.716878,127.951746,21.457008,3.267348,2.418755,1.724840,-3.830055,-2.216348,-1.417250,3.663128,-0.256295,0.291959,-24.259772,3.304858,188.570906,833.884733,-1150.832528,1
0.188542,-173.741971,70.362077,78.073485,4.364418,0.260186,4.717152,-4.483045,0.080996,-4.472442,4.257288,-0.274560,0.365711,-28.998535,3.440578,188.495544,826.259066,-1158.885649,1
0.189583,-164.928848,17.689336,148.551705,5.665068,-0.222652,5.598178,-4.673345,0.503707,-5.467058,4.584610,-0.281866,0.446845,-25.238145,3.316168,188.721665,820.636481,-1167.934100,1
0.190625,-112.742003,-29.969831,193.177652,6.569868,-1.003713,6.122031,-4.423343,1.187397,-5.861547,4.221710,-0.267254,0.476110,-17.919015,3.078658,188.646447,811.823965,-1173.721174,1
0.191667,-55.813993,-102.249879,194.211743,6.592488,-2.633291,7.046711,-3.691994,2.889269,-6.973671,3.638223,-0.216112,0.377012,-12.306438,2.863768,188.570921,804.897456,-1179.362764,1
0.192708,-7.460914,-159.839549,153.020455,5.823408,-4.234467,6.649853,-1.691980,4.591141,-6.566592,1.773911,-0.201500,0.300713,-6.208408,2.660188,188.495546,796.284978,-1178.139128,1
0.193750,34.063981,-204.031496,86.235417,4.534068,-4.845114,4.756838,0.561767,5.278507,-4.778801,-0.435512,-0.110175,0.285100,1.487882,2.411368,188.721780,787.121675,-1172.401688,1
0.194792,100.565061,-175.242701,31.970265,3.527478,-3.861687,1.724840,2.308048,4.341190,-1.841116,-2.139720,-0.055380,0.269879,13.743690,2.026828,188.646170,774.252879,-1168.712469,1
0.195833,156.381506,-127.209027,-20.940720,2.520888,-2.036844,-1.688142,3.528206,2.617264,1.558206,-3.388524,-0.011544,0.283467,24.737322,1.619668,188.570970,763.094001,-1168.499452,1
0.196875,171.398977,-70.114675,-78.061932,1.435128,0.157228,-4.664580,4.151345,0.062617,4.609201,-3.893739,0.021333,0.366887,29.950334,1.370848,188.495555,752.435330,-1168.579588,1
0.197917,163.878899,-18.021817,-148.712500,0.145788,0.654267,-5.438454,4.315525,-0.459339,5.536670,-4.185482,0.035945,0.440312,26.294504,1.551808,188.721601,746.871706,-1168.033355,1
0.198958,112.780934,29.504460,-193.178410,-0.713772,1.282666,-5.910715,4.121494,-1.139353,5.893389,-3.907970,-0.000585,0.461151,18.796130,1.766698,188.646366,741.819893,-1166.271595,1
0.200000,55.569362,101.651618,-194.569508,-0.747702,2.876741,-6.863175,3.345369,-2.525111,6.913186,-3.335157,0.003068,0.348204,13.176084,1.947658,188.570832,737.294453,-1163.277256,1
0.201042,5.957265,159.482906,-153.144319,-0.012552,4.545372,-6.478223,1.364012,-4.179198,6.602630,-1.413919,-0.080951,0.300582,7.231158,2.185168,188.495332,732.850420,-1161.944472,1
0.202083,-35.828507,203.988956,-85.694508,1.242858,5.202173,-4.601082,-0.949438,-4.866564,4.848413,0.799061,-0.135746,0.271186,-0.091706,2.354818,188.646123,729.170654,-1160.341104,1
0.203125,-100.923118,175.478023,-31.503220,2.249448,4.115788,-1.664330,-2.568852,-3.826326,1.919121,2.392977,-0.227071,0.262302,-12.022635,2.705428,188.570846,726.680648,-1160.245946,1
0.204167,-157.703675,127.504753,21.383144,3.278658,2.280294,1.772463,-3.755428,-2.128130,-1.434036,3.623992,-0.318396,0.278241,-23.094686,3.101278,188.570865,725.820602,-1159.551458,1
0.205208,-171.189908,70.253349,77.827273,4.375728,0.004566,4.804461,-4.300208,0.364029,-4.547982,4.058049,-0.285519,0.352515,-28.696061,3.406648,188.495508,721.074439,-1157.527823,1
0.206250,-165.212410,18.547080,148.133144,5.665068,-0.567029,5.550555,-4.400955,0.816146,-5.488042,4.299983,-0.289172,0.433976,-25.129852,3.270928,188.721585,714.934697,-1157.227677,1
0.207292,-114.035048,-29.776536,191.281819,6.502008,-1.301937,6.022817,-4.087520,1.499836,-5.823777,3.919293,-0.285519,0.442729,-18.101994,3.056038,188.570819,708.320229,-1158.263040,1
0.208333,-55.212841,-101.271326,194.544129,6.581178,-2.761101,6.939559,-3.389754,3.043651,-6.839377,3.371384,-0.230724,0.346505,-12.336312,2.875078,188.570908,703.443457,-1158.931644,1
0.209375,-4.988248,-157.773714,154.017614,5.812098,-4.365827,6.475235,-1.438247,4.723468,-6.407117,1.492841,-0.179582,0.291894,-6.869370,2.682808,188.495472,699.024218,-1160.757994,1
0.210417,36.230398,-203.584502,86.026137,4.556688,-5.011977,4.657624,0.808038,5.510079,-4.724244,-0.673887,-0.099216,0.235976,0.207034,2.456608,188.721766,698.093389,-1165.015842,1
0.211458,99.986594,-175.556805,31.490152,3.493548,-3.950444,1.740715,2.419989,4.458814,-1.853706,-2.228666,-0.069992,0.260015,11.798146,2.162548,188.572400,698.768728,-1166.802314,1
0.212500,157.674551,-127.571454,-21.150000,2.509578,-2.090098,-1.592896,3.543132,2.738563,1.449092,-3.438334,-0.015197,0.274125,22.638673,1.698838,188.571777,701.175410,-1167.540693,1
0.213543,169.550149,-71.177794,-78.160417,1.457748,0.189180,-4.616957,4.091643,0.106726,4.537857,-3.819024,0.046904,0.343239,28.105615,1.427398,188.495555,701.214504,-1166.051029,1
0.214588,163.765474,-17.671470,-148.687879,0.111858,0.778526,-5.450359,4.207316,-0.621072,5.536670,-4.071631,0.006721,0.430252,24.748524,1.574428,188.722342,698.712325,-1165.725369,1
0.215625,114.663789,30.301799,-190.420834,-0.668532,1.449529,-5.811500,3.871492,-1.179786,5.767488,-3.715846,0.003068,0.429142,17.496611,1.789318,188.571668,695.277938,-1164.155836,1
0.216667,54.798072,101.615376,-194.372538,-0.747702,2.890942,-6.656809,3.143875,-2.558193,6.703351,-3.068318,-0.066339,0.358460,12.044606,2.004208,188.571661,690.780061,-1162.962431,1
0.217709,4.323944,156.752622,-154.473864,-0.001242,4.410461,-6.188516,1.274459,-4.013790,6.279485,-1.275163,-0.088257,0.278894,6.275190,2.207788,188.496223,685.869703,-1159.982118,1
0.218750,-36.497715,204.798377,-85.928409,1.231548,4.957204,-4.347093,-0.900930,-4.649694,4.596611,0.816851,-0.113828,0.263739,-0.969255,2.422678,188.722467,682.592156,-1158.108960,1
0.219792,-99.788868,175.574670,-31.626326,2.283378,3.863718,-1.406372,-2.483031,-3.561672,1.658926,2.293357,-0.238030,0.260407,-12.698534,2.716738,188.571571,677.962361,-1155.702470,1
0.220834,-156.921043,128.217526,21.149242,3.301278,2.088579,1.966924,-3.673338,-1.826718,-1.601904,3.531488,-0.281866,0.271120,-23.897549,3.112588,188.573448,673.305598,-1154.679797,1
0.221876,-169.885521,72.391669,78.208902,4.375728,-0.258155,4.867959,-4.109908,0.643386,-4.648703,3.865925,-0.285519,0.341671,-28.979864,3.451888,188.496210,668.262343,-1154.081560,1
0.222917,-164.282325,18.341704,148.711743,5.676378,-0.733892,5.621990,-4.259163,1.029340,-5.530009,4.150553,-0.303784,0.431036,-25.615304,3.350098,188.723587,665.030896,-1154.005363,1
0.223959,-114.726941,-30.477229,189.558334,6.502008,-1.422646,5.899790,-3.874832,1.584378,-5.702073,3.691591,-0.259948,0.432800,-18.434342,3.067348,188.499482,661.266533,-1152.556317,1
0.225000,-54.577661,-101.090113,194.260985,6.547248,-2.771752,6.776847,-3.266618,3.109814,-6.663116,3.204166,-0.252642,0.358395,-12.706002,2.897698,188.573553,657.876443,-1151.767375,1
0.226042,-4.273671,-155.659556,155.027084,5.857338,-4.230916,6.225214,-1.374814,4.616872,-6.222463,1.400337,-0.183235,0.316391,-6.764811,2.637568,188.495731,654.713338,-1149.968601,1
0.227083,36.003548,-203.113347,86.641667,4.567998,-4.774109,4.471100,0.796844,5.267479,-4.568966,-0.638309,-0.150358,0.263608,0.614067,2.445298,188.721915,652.198457,-1147.088555,1
0.228125,99.680346,-175.701776,32.487311,3.572718,-3.659321,1.558160,2.315511,4.183133,-1.643871,-2.097026,-0.059033,0.258839,12.193976,2.105998,188.495658,648.208293,-1144.425379,1
0.229167,156.971316,-127.994286,-21.223864,2.509578,-1.873532,-1.787356,3.464773,2.473909,1.642139,-3.317367,0.014027,0.269553,23.490082,1.710148,188.571098,643.723629,-1143.255943,1
0.230208,168.449927,-71.552302,-78.172728,1.446438,0.494504,-4.700297,3.867761,-0.165279,4.672152,-3.662479,0.014027,0.339842,29.013038,1.416088,188.493664,639.125701,-1142.760986,1
0.231250,163.266404,-17.876846,-148.503220,0.134478,0.977342,-5.478139,4.002090,-0.834266,5.549260,-3.875949,0.021333,0.422086,25.950953,1.540498,188.717202,635.139984,-1142.247033,1
0.232292,114.357542,30.893764,-189.534470,-0.668532,1.573789,-5.724192,3.725969,-1.341519,5.729718,-3.505933,-0.000585,0.434760,18.676634,1.789318,188.495752,631.550205,-1142.172348,1
0.233333,54.140207,100.697227,-194.655682,-0.792942,2.883841,-6.589343,3.110293,-2.565544,6.644597,-3.096781,-0.022503,0.346636,12.918421,2.004208,188.571241,631.229127,-1141.562964,1
0.234375,4.108437,155.810311,-155.495644,-0.035172,4.382059,-6.085333,1.173712,-4.032168,6.275288,-1.239585,-0.084604,0.289673,6.943621,2.151238,188.495984,630.621972,-1141.970793,1
0.235417,-36.894702,203.119131,-87.245644,1.231548,5.028209,-4.351062,-0.953169,-4.638667,4.533661,0.855987,-0.150358,0.258186,-0.300824,2.343508,188.722098,629.275089,-1141.917239,1
0.236458,-100.197198,175.876693,-32.069508,2.272068,3.867268,-1.414310,-2.471837,-3.546969,1.726073,2.296915,-0.212459,0.255638,-11.854593,2.705428,188.495899,629.948337,-1141.930967,1
0.237500,-157.771730,128.205445,22.023296,3.267348,2.085029,1.911364,-3.617367,-1.863476,-1.593511,3.535045,-0.267254,0.264653,-23.049875,3.067348,188.495993,630.671619,-1142.109907,1
0.238542,-168.365626,70.917799,77.814962,4.341798,-0.314959,4.848116,-4.027818,0.658089,-4.665490,3.830347,-0.267254,0.335792,-28.643781,3.417958,188.495939,630.381972,-1141.021613,1
0.239583,-165.019588,17.206099,147.813069,5.631138,-0.776496,5.606115,-4.173341,1.055070,-5.488042,4.050933,-0.267254,0.428031,-25.279222,3.316168,188.722088,629.391246,-1139.865026,1
0.240625,-115.214668,-31.081274,188.327273,6.434148,-1.404895,5.816450,-3.759159,1.613784,-5.634926,3.652454,-0.256295,0.424112,-18.270035,3.089968,188.564178,628.426477,-1139.138232,1
0.241667,-55.110758,-100.667281,194.704167,6.581178,-2.690096,6.697476,-3.259156,3.058354,-6.595969,3.200608,-0.208806,0.344742,-12.205613,2.863768,188.495577,627.922550,-1138.219450,1
0.242708,-4.307698,-155.103834,156.171970,5.868648,-4.131508,6.217277,-1.367351,4.510275,-6.167906,1.418127,-0.150358,0.281703,-6.439931,2.637568,188.495566,627.493049,-1136.891009,1
0.243750,37.001688,-202.920052,87.343371,4.579308,-4.795411,4.459194,0.748336,5.223370,-4.535392,-0.666772,-0.106522,0.267528,0.572990,2.433988,188.721800,626.968840,-1136.854945,1
0.244792,99.918539,-175.846747,31.748674,3.527478,-3.677073,1.566097,2.326705,4.227242,-1.673248,-2.129047,-0.073645,0.254136,11.999795,2.094688,188.495488,627.661468,-1137.381233,1
0.245833,157.572469,-127.776830,-22.233333,2.509578,-1.951638,-1.696079,3.464773,2.551100,1.549812,-3.331599,-0.011544,0.262563,22.873931,1.744078,188.495604,629.518470,-1137.111855,1
0.246875,167.769377,-70.597911,-77.815720,1.435128,0.423498,-4.684423,3.878955,-0.113819,4.672152,-3.605553,-0.000585,0.325732,28.307265,1.472638,188.495441,629.794774,-1136.091378,1
0.247917,163.164321,-16.958697,-148.577084,0.123168,0.920537,-5.458296,4.020747,-0.819563,5.511490,-3.900854,0.014027,0.405494,25.099544,1.574428,188.721826,630.564363,-1135.536830,1
0.248958,116.047574,31.038735,-188.291099,-0.645912,1.534736,-5.660694,3.669998,-1.279032,5.620604,-3.473913,0.003068,0.422870,17.836428,1.823248,188.495557,629.875978,-1134.053727,1
0.250000,55.796212,101.107978,-194.261743,-0.759012,2.855439,-6.502034,3.061785,-2.569220,6.531287,-3.007835,-0.051727,0.361073,12.197710,1.992898,188.495589,627.820202,-1133.456328,1
0.251042,4.119779,154.868001,-156.221970,-0.023862,4.264900,-5.982150,1.177443,-3.877787,6.140994,-1.257374,-0.099216,0.285557,6.256519,2.230408,188.495577,626.475050,-1131.012895,1
0.252083,-37.269005,202.865432,-86.876326,1.242858,4.875547,-4.291533,-0.945706,-4.506340,4.462317,0.816851,-0.150358,0.258513,-0.905773,2.377438,188.721636,625.537613,-1129.116904,1
0.253125,-99.607388,176.130392,-31.318561,2.283378,3.753659,-1.382561,-2.445717,-3.436697,1.612763,2.268452,-0.186888,0.250935,-12.328843,2.705428,188.495504,623.632901,-1128.159307,1
0.254167,-156.660165,127.782614,22.540341,3.301278,1.996272,1.911364,-3.553934,-1.767906,-1.622888,3.456773,-0.267254,0.264849,-23.606278,3.135208,188.495497,622.326448,-1126.558839,1
0.255208,-168.717243,71.823866,78.258144,4.387038,-0.371764,4.820336,-3.983041,0.738955,-4.644506,3.734285,-0.270907,0.336249,-28.871570,3.440578,188.553495,620.952671,-1125.761576,1
0.256250,-164.168900,18.293381,148.859470,5.698998,-0.822649,5.614052,-4.147222,1.143288,-5.513222,4.026028,-0.263601,0.421695,-25.652647,3.327478,188.630892,619.772343,-1126.254173,1
0.257292,-116.462343,-30.743009,188.314963,6.422838,-1.408445,5.808513,-3.744234,1.643190,-5.630729,3.638223,-0.252642,0.434041,-18.553838,3.078658,188.545949,619.052742,-1126.669173,1
0.258333,-55.655198,-101.065951,194.150190,6.592488,-2.782403,6.685570,-3.188260,3.069381,-6.587575,3.197050,-0.238030,0.358591,-12.720939,2.852458,188.484454,618.865514,-1126.699483,1
0.259375,-3.774601,-154.705165,156.122728,5.857338,-4.198964,6.157748,-1.326306,4.583790,-6.083972,1.357643,-0.150358,0.291436,-6.712531,2.660188,188.485963,617.409016,-1127.230218,1
0.260417,36.922291,-202.871729,86.395455,4.545378,-4.742156,4.411571,0.781918,5.182937,-4.476639,-0.666772,-0.132093,0.271578,0.535648,2.467918,188.637818,616.615577,-1126.498831,1
0.261458,99.430811,-176.015879,31.391667,3.527478,-3.623819,1.574034,2.263272,4.150051,-1.635478,-2.075679,-0.044421,0.255638,11.940047,2.117308,188.564178,615.775630,-1125.351599,1
0.262500,156.642384,-127.716425,-21.974811,2.520888,-1.877082,-1.731796,3.401340,2.459206,1.587582,-3.267558,0.010374,0.267854,23.266027,1.710148,188.495767,614.298632,-1124.302651,1
0.263542,167.894144,-72.265076,-78.431250,1.446438,0.490954,-4.668548,3.804328,-0.124846,4.617595,-3.594879,0.039598,0.340953,28.874871,1.438708,188.495906,614.190315,-1124.244772,1
0.264583,163.345801,-18.722509,-148.958713,0.111858,0.966691,-5.438454,3.979702,-0.848969,5.494703,-3.822582,0.003068,0.428162,25.868799,1.551808,188.571308,612.669435,-1124.123651,1
0.265625,115.627902,31.171624,-188.795834,-0.668532,1.570238,-5.692443,3.677461,-1.337844,5.666768,-3.498818,-0.007891,0.435347,18.631823,1.766698,188.495859,612.871734,-1125.045477,1
