1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-161.480728,157.779498,29.237311,3.436998,5.017559,-4.398685,-0.986751,-4.881267,4.579824,0.884450,-0.132093,0.442011,-0.020755,-19.993741,188.278909,1569.869911,39.132092,0
0.001042,-193.421209,81.573156,81.064962,4.420968,5.873176,-2.704099,-3.277812,-5.598038,2.854984,3.093872,-0.208806,0.446518,-0.009553,-19.575271,188.421548,1569.662545,39.715478,0
0.002083,-180.331964,16.070494,140.635985,5.551968,5.468444,-0.922205,-4.471851,-5.370141,1.125946,4.299983,-0.208806,0.450242,-0.031958,-11.092771,188.420755,1569.640874,41.104160,0
0.003125,-132.704804,-45.228012,184.067804,6.422838,4.595075,1.343856,-5.624844,-4.407095,-1.119284,5.367337,-0.248989,0.464744,-0.031958,-3.673411,188.496091,1569.598897,42.001762,0
0.004167,-62.528753,-100.727685,199.554546,6.728208,2.756031,3.391645,-5.565142,-2.642735,-3.205041,5.509650,-0.270907,0.455990,-0.024490,4.809088,188.345249,1570.400677,42.886149,0
0.005208,0.138562,-162.751047,171.289394,6.151398,0.679119,4.927487,-4.923347,-0.529179,-4.686473,4.840775,-0.281866,0.459452,-0.024490,9.423568,188.420634,1570.434401,43.807790,0
0.006250,59.289702,-187.239039,118.993940,5.156118,-1.642763,5.542618,-3.251693,1.753462,-5.458665,3.275323,-0.190541,0.456186,-0.028224,16.763758,188.420736,1571.875745,44.146327,0
0.007292,118.179964,-195.574863,39.258144,3.663198,-3.730327,5.594209,-1.210633,3.822910,-5.500632,1.297160,-0.154011,0.444493,-0.054364,22.656268,188.496091,1572.468308,44.056175,0
0.008333,161.531001,-157.942847,-28.425568,2.351238,-4.962274,4.566346,0.878934,5.164558,-4.623523,-0.684561,-0.124787,0.446257,-0.054364,24.398008,188.345323,1573.496977,43.647920,0
0.009376,193.176578,-82.255983,-80.782576,1.401198,-5.753986,2.851918,3.207309,5.873978,-2.907076,-2.950909,-0.055380,0.445930,-0.061832,25.189708,188.345350,1573.446259,43.623199,0
0.010420,179.826455,-15.859335,-141.116856,0.270198,-5.356354,1.018432,4.423735,5.638730,-1.140268,-4.196156,-0.000585,0.464090,-0.009553,14.807128,188.426634,1574.561396,44.684207,0
0.011458,132.471515,45.632467,-184.413258,-0.600672,-4.447483,-1.251598,5.517027,4.690387,1.121750,-5.263510,-0.026156,0.443578,-0.013287,7.783618,188.495640,1574.982493,44.751722,0
0.012500,61.660284,100.878441,-199.530682,-0.872112,-2.619090,-3.255732,5.487176,2.896621,3.236883,-5.356014,-0.000585,0.448608,-0.043161,0.624388,188.344919,1575.855299,44.767024,0
0.013541,-1.483416,162.889721,-171.130114,-0.351852,-0.474722,-4.859040,4.845380,0.731604,4.751889,-4.658676,-0.029809,0.432538,0.009119,-4.827031,188.344845,1575.838837,45.002141,0
0.014583,-59.681786,187.607250,-118.280682,0.666048,1.790356,-5.490045,3.069248,-1.609849,5.511490,-3.118128,-0.051727,0.457754,0.001650,-11.364211,188.420318,1577.015028,44.248264,0
0.015625,-118.095663,195.943074,-38.840341,2.158968,3.909872,-5.454328,1.080428,-3.671945,5.507294,-1.150639,-0.106522,0.444950,-0.028224,-18.127591,188.495729,1578.503573,44.137482,0
0.016666,-161.548783,157.984874,28.350947,3.448308,5.116966,-4.434402,-1.016602,-4.965809,4.625988,0.912912,-0.168623,0.446779,-0.046895,-19.439551,188.344869,1579.895962,43.409074,0
0.017708,-194.011019,83.590667,80.412500,4.398348,5.922879,-2.719974,-3.341246,-5.675229,2.896951,3.136567,-0.186888,0.448478,-0.050629,-19.733611,188.344887,1581.758067,42.610193,0
0.018750,-180.422704,18.377947,140.660606,5.540658,5.543000,-0.910299,-4.591255,-5.454684,1.096569,4.374697,-0.212459,0.460171,-0.013287,-11.330281,188.420263,1583.496691,41.261885,0
0.019794,-133.430724,-44.225297,185.015720,6.411528,4.563123,1.427196,-5.673352,-4.465907,-1.199022,5.488303,-0.263601,0.467945,-0.024490,-3.899611,188.495700,1586.056385,39.982591,0
0.020833,-63.243331,-100.449825,199.406819,6.694278,2.695677,3.447206,-5.654695,-2.679492,-3.297368,5.534555,-0.230724,0.455141,-0.013287,5.137078,188.420227,1587.199301,39.227925,0
0.021875,0.433467,-162.787289,171.486364,6.174018,0.576160,4.983048,-4.953198,-0.492421,-4.841751,4.847891,-0.245336,0.460890,-0.031958,9.502738,188.269599,1588.903976,37.993108,0
0.022916,59.335072,-187.275282,118.710796,5.144808,-1.667615,5.570398,-3.203185,1.797571,-5.521615,3.232628,-0.201500,0.441423,-0.035692,16.707208,188.420435,1589.467559,37.115574,0
0.023958,117.714922,-196.215151,38.568750,3.640578,-3.783581,5.625958,-1.225559,3.929506,-5.517418,1.261581,-0.143052,0.439332,-0.024490,22.882468,188.495801,1590.443390,35.921849,0
0.025000,160.929849,-157.399206,-28.622538,2.396478,-4.997776,4.570315,0.901322,5.204992,-4.636113,-0.730813,-0.132093,0.446910,-0.031958,24.646828,188.292149,1590.710021,35.347898,0
0.026041,193.584908,-81.869394,-80.056250,1.457748,-5.842743,2.903510,3.207309,5.947493,-2.923862,-2.979372,-0.066339,0.446518,-0.043161,25.053988,188.287147,1591.761507,35.117821,0
0.027083,179.973907,-16.789564,-140.328978,0.292818,-5.452212,1.066055,4.457317,5.682839,-1.077317,-4.267312,-0.000585,0.445081,-0.017021,15.598828,188.424981,1592.683205,33.538082,0
0.028125,133.061325,44.533104,-184.511743,-0.566742,-4.532690,-1.235723,5.580460,4.694062,1.125946,-5.352456,-0.015197,0.460824,-0.017021,8.914618,188.501994,1593.861740,32.721939,0
0.029166,63.577167,100.479771,-199.444508,-0.860802,-2.658143,-3.279544,5.561803,2.900296,3.241079,-5.416497,-0.004238,0.466442,-0.043161,0.466048,188.429473,1594.846673,32.075439,0
0.030208,0.853139,162.817235,-171.585607,-0.363162,-0.506674,-4.847135,4.837917,0.749983,4.772872,-4.722717,0.003068,0.464678,-0.031958,-5.245501,188.274634,1595.931379,31.583277,0
0.031250,-58.910496,187.401875,-118.970076,0.609498,1.836509,-5.494014,3.121487,-1.562064,5.536670,-3.132359,-0.018850,0.460040,-0.043161,-11.613031,188.433386,1596.124219,31.710221,0
0.032291,-117.868813,196.112207,-39.591288,2.113728,3.938274,-5.486077,1.099085,-3.664593,5.599621,-1.143523,-0.091910,0.446322,-0.050629,-18.150211,188.515482,1597.166668,31.632584,0
0.033333,-161.594153,158.262735,28.018561,3.391758,5.156019,-4.478056,-1.031528,-4.976836,4.621791,0.880892,-0.139399,0.445669,-0.039427,-19.993741,188.287897,1597.275312,31.768133,0
0.034386,-194.884392,80.715412,80.954167,4.398348,5.969033,-2.700131,-3.430799,-5.715662,2.821410,3.197050,-0.212459,0.445734,-0.039427,-19.756231,188.288725,1597.505927,31.401068,0
0.035426,-179.719469,15.780553,141.017614,5.551968,5.539449,-0.811085,-4.628568,-5.428953,1.016832,4.442296,-0.241683,0.448543,-0.046895,-10.911811,188.427378,1597.426578,30.909612,0
0.036465,-132.149021,-45.131365,185.409660,6.411528,4.616377,1.423228,-5.703203,-4.462231,-1.236792,5.509650,-0.259948,0.451809,-0.050629,-3.243631,188.500991,1597.592715,31.017684,0
0.037504,-61.802833,-100.510229,199.689963,6.671658,2.748931,3.463080,-5.706934,-2.628032,-3.297368,5.595039,-0.212459,0.442403,-0.046895,4.797778,188.353472,1597.926987,31.027431,0
0.038546,0.785084,-162.980584,171.597160,6.207948,0.576160,5.066388,-5.009168,-0.514476,-4.866931,4.890585,-0.234377,0.459256,-0.013287,9.367018,188.345599,1598.713666,31.520990,0
0.039587,59.108222,-187.528981,118.698485,5.190048,-1.703118,5.625958,-3.218110,1.790220,-5.588762,3.289554,-0.175929,0.458473,-0.009553,16.718518,188.420226,1599.954639,31.962363,0
0.040629,118.089224,-196.215151,39.159659,3.719748,-3.819084,5.669613,-1.177051,3.940534,-5.584566,1.279371,-0.194194,0.449915,-0.013287,22.690198,188.495819,1601.001754,32.181696,0
0.041677,161.803221,-156.722676,-28.684091,2.373858,-5.082983,4.562378,0.942367,5.278507,-4.636113,-0.769949,-0.088257,0.449327,-0.058098,24.465868,188.420403,1601.913308,31.684005,0
0.042718,194.662445,-81.700262,-80.548674,1.446438,-5.917298,2.847949,3.330444,5.987926,-2.911272,-3.103897,-0.062686,0.450503,-0.046895,25.438528,188.344963,1603.474324,30.479499,0
0.043755,179.894510,-17.139911,-140.919887,0.224958,-5.480614,1.026369,4.543139,5.708569,-1.110891,-4.327796,-0.022503,0.460432,-0.043161,14.829748,188.420305,1604.530293,30.535325,0
0.044802,132.233323,44.931774,-185.841288,-0.611982,-4.490087,-1.327001,5.621505,4.675684,1.230864,-5.437844,-0.015197,0.467749,-0.046895,7.557418,188.495716,1605.919655,29.344440,0
0.045836,62.510972,100.431447,-199.666099,-0.894732,-2.636841,-3.370821,5.595385,2.881918,3.312423,-5.434286,-0.040768,0.456447,-0.020755,0.726178,188.420381,1606.436235,28.821778,0
0.046877,-0.904948,163.119258,-171.770266,-0.374472,-0.400166,-4.966192,4.886425,0.709549,4.894576,-4.736948,-0.029809,0.442207,-0.028224,-4.838341,188.344956,1607.896711,28.378548,0
0.047918,-58.774386,187.860949,-118.280682,0.632118,1.882663,-5.581323,3.102830,-1.639255,5.587031,-3.107454,-0.080951,0.420976,-0.005818,-11.318971,188.420318,1608.626130,27.413901,0
0.048958,-117.517196,196.595443,-38.815720,2.147658,4.034131,-5.549574,1.069234,-3.741784,5.595424,-1.086597,-0.128440,0.440377,-0.054364,-18.161521,188.495805,1609.026076,26.231605,0
0.050000,-161.344618,157.610366,28.030871,3.425688,5.255427,-4.529648,-1.068841,-5.090784,4.722512,0.948491,-0.154011,0.446975,0.012853,-19.462171,188.420531,1610.992341,25.714817,0
0.051041,-194.873049,82.841651,79.279924,4.387038,6.093293,-2.747754,-3.475575,-5.814907,2.863377,3.268207,-0.190541,0.448674,0.001650,-19.846711,188.344934,1612.880249,24.234756,0
0.052083,-180.297936,18.571242,140.155872,5.551968,5.642408,-0.862676,-4.714390,-5.579659,1.088176,4.506338,-0.212459,0.452985,-0.009553,-11.318971,188.420381,1615.333985,23.998593,0
0.053125,-133.657574,-42.968883,185.286554,6.422838,4.676732,1.494662,-5.841264,-4.532070,-1.253579,5.641291,-0.230724,0.473889,0.001650,-4.012711,188.495727,1617.693607,22.809296,0
0.054166,-64.298184,-99.688728,199.653031,6.716898,2.748931,3.594043,-5.774099,-2.653762,-3.427465,5.666196,-0.248989,0.471603,-0.039427,4.820398,188.420307,1619.835249,20.892262,0
0.055208,-0.927633,-162.980584,172.200379,6.207948,0.565510,5.137822,-5.020362,-0.474042,-4.950865,4.911932,-0.223418,0.464613,-0.035692,9.423568,188.271607,1621.140123,19.301641,0
0.056250,58.132767,-187.649790,119.387879,5.167428,-1.802526,5.725173,-3.247961,1.863735,-5.685286,3.264649,-0.205153,0.458473,-0.031958,16.684588,188.420224,1622.462195,17.582720,0
0.057291,117.420017,-196.879600,39.565909,3.708438,-3.950444,5.733110,-1.132275,4.032427,-5.685286,1.215329,-0.132093,0.443970,-0.065566,22.961638,188.495707,1624.234473,15.992650,0
0.058333,160.941191,-157.350883,-27.674621,2.396478,-5.168190,4.661592,1.016994,5.381428,-4.715850,-0.823317,-0.117481,0.443317,-0.024490,24.692068,188.495629,1625.977421,14.811800,0
0.059375,194.707815,-81.929799,-78.837500,1.412508,-5.945701,2.903510,3.393877,6.057766,-2.911272,-3.164380,-0.080951,0.442795,-0.031958,25.189708,188.269510,1626.864261,13.579595,0
0.060416,179.826455,-16.741241,-139.922728,0.281508,-5.576472,0.994621,4.628960,5.778409,-1.073121,-4.391837,-0.026156,0.457493,-0.017021,15.508348,188.495660,1627.811305,12.891554,0
0.061458,132.482858,43.941140,-185.287311,-0.600672,-4.578844,-1.303189,5.733446,4.778605,1.230864,-5.462749,-0.007891,0.461543,-0.024490,8.643178,188.495694,1628.758172,13.169105,0
0.062500,62.953330,99.597865,-199.813826,-0.872112,-2.665244,-3.470036,5.696132,2.896621,3.438324,-5.537464,0.014027,0.457231,-0.058098,0.590458,188.495778,1630.898566,11.867227,0
0.063541,0.614947,162.865559,-172.262690,-0.385782,-0.435669,-5.009847,4.964784,0.687495,4.991100,-4.843684,-0.022503,0.469578,-0.013287,-5.211571,188.344816,1633.110238,10.939034,0
0.064585,-57.991753,187.691817,-119.167046,0.609498,1.889763,-5.609103,3.102830,-1.646607,5.654178,-3.146591,-0.037115,0.454096,-0.024490,-11.669581,188.495655,1634.251858,10.565538,0
0.065625,-117.607936,196.776657,-40.022159,2.125038,4.069634,-5.609103,1.080428,-3.841029,5.670965,-1.107945,-0.102869,0.447759,-0.028224,-18.285931,188.495655,1636.145382,9.794674,0
0.066667,-161.662208,158.311058,27.181439,3.335208,5.287380,-4.569334,-1.124812,-5.171651,4.739299,0.980511,-0.164970,0.452136,-0.024490,-19.993741,188.495763,1637.450551,8.762528,0
0.067708,-195.190639,83.300725,78.996781,4.398348,6.086192,-2.727911,-3.490500,-5.862692,2.947311,3.303785,-0.183235,0.448412,-0.046895,-19.801471,188.344688,1638.862606,9.012648,0
0.068750,-180.683581,18.269219,140.045076,5.495418,5.663709,-0.819022,-4.736778,-5.587011,1.016832,4.588168,-0.223418,0.457231,-0.017021,-11.092771,188.420311,1639.670488,7.637644,0
0.069792,-133.056422,-43.198421,185.434281,6.388908,4.701584,1.494662,-5.859920,-4.590882,-1.266169,5.623501,-0.245336,0.463503,-0.069301,-3.311491,188.495694,1639.893033,8.250351,0
0.070833,-62.971111,-99.133006,200.182387,6.682968,2.731179,3.605949,-5.815144,-2.624356,-3.486219,5.648406,-0.245336,0.422936,-0.031958,4.628128,188.495698,1639.795636,7.606822,0
0.071875,0.217959,-162.593995,172.421970,6.241878,0.547758,5.173540,-5.053944,-0.459339,-5.005422,4.979531,-0.219765,0.477417,-0.039427,9.231298,188.344992,1640.960964,7.808324,0
0.072917,57.917259,-188.133026,118.932387,5.190048,-1.791875,5.780733,-3.266618,1.889465,-5.672696,3.296670,-0.201500,0.441292,-0.039427,16.616728,188.495736,1641.213255,7.935240,0
0.073958,117.113769,-197.109138,39.553599,3.719748,-3.968196,5.748984,-1.180783,4.043455,-5.676893,1.268697,-0.168623,0.447694,-0.039427,22.690198,188.495707,1641.388086,8.326842,0
0.075000,161.258781,-157.846200,-26.899053,2.453028,-5.203693,4.713184,0.987143,5.392455,-4.749424,-0.809085,-0.088257,0.454030,-0.002084,24.499798,188.495765,1642.007291,8.360966,0
0.076042,195.036748,-83.077485,-78.578978,1.423818,-6.016706,2.879698,3.449848,6.142308,-2.965829,-3.153706,-0.051727,0.450438,-0.024490,25.472458,188.420274,1643.539516,8.577799,0
0.077083,180.314182,-19.060774,-140.205872,0.258888,-5.633276,1.010495,4.666274,5.844572,-1.077317,-4.448763,-0.040768,0.463633,-0.061832,14.931538,188.495609,1645.181337,7.642183,0
0.078125,133.378915,42.672645,-185.755114,-0.611982,-4.600145,-1.354781,5.819267,4.789632,1.256044,-5.541022,0.035945,0.468598,-0.043161,7.840168,188.495734,1646.560352,6.549241,0
0.079167,63.951470,99.283761,-199.961554,-0.894732,-2.590688,-3.509722,5.722252,2.874566,3.442521,-5.565927,0.003068,0.468859,-0.043161,0.974998,188.495653,1646.983343,5.880863,0
0.080208,0.807769,162.913883,-172.471970,-0.374472,-0.396616,-5.085250,4.953590,0.621331,5.037264,-4.822337,-0.018850,0.463437,-0.020755,-4.668691,188.420231,1647.289156,4.614898,0
0.081250,-57.606108,188.344186,-118.883902,0.620808,1.985621,-5.664663,3.087905,-1.712770,5.725522,-3.125244,-0.055380,0.445212,-0.050629,-11.296351,188.495794,1648.366988,3.564291,0
0.082292,-117.176921,197.380702,-39.258902,2.091108,4.133539,-5.660694,1.031920,-3.907193,5.696145,-1.033230,-0.128440,0.439594,-0.054364,-18.150211,188.495617,1648.977780,2.317191,0
0.083333,-161.231193,157.477476,27.242993,3.414378,5.358385,-4.573302,-1.214365,-5.204733,4.718315,1.058784,-0.146705,0.442141,-0.050629,-19.507411,188.495694,1648.839126,1.207133,0
0.084375,-195.814477,81.995988,78.270455,4.387038,6.153648,-2.751722,-3.587516,-5.895774,2.888557,3.385616,-0.190541,0.446126,-0.046895,-19.971121,188.420253,1649.175963,-0.052925,0
0.085417,-180.241224,18.039682,139.921970,5.529348,5.741815,-0.763462,-4.815137,-5.590686,1.004242,4.652209,-0.234377,0.455337,-0.058098,-11.251111,188.495731,1649.581126,-0.556162,0
0.086458,-133.147162,-42.473566,186.025190,6.434148,4.744187,1.538317,-5.960667,-4.561476,-1.303939,5.687543,-0.234377,0.441619,-0.046895,-3.854371,188.495635,1650.349786,-1.669049,0
0.087500,-64.071334,-98.806822,199.923864,6.671658,2.695677,3.649603,-5.822607,-2.624356,-3.511399,5.698216,-0.259948,0.472583,-0.043161,4.650748,188.495754,1651.149518,-2.291719,0
0.088542,-1.710266,-162.823532,172.668182,6.185328,0.480303,5.280691,-5.106184,-0.407879,-5.089356,4.983089,-0.223418,0.461739,-0.039427,9.253918,188.420320,1652.227552,-4.100593,0
0.089583,56.862407,-187.782680,119.572538,5.167428,-1.866431,5.800576,-3.225573,1.929898,-5.697876,3.307343,-0.194194,0.452071,0.001650,16.650658,188.495702,1652.648286,-5.067362,0
0.090625,116.920947,-197.326594,40.538447,3.663198,-4.035651,5.796607,-1.128543,4.194160,-5.727253,1.204656,-0.146705,0.447563,-0.039427,23.029498,188.495674,1654.295752,-7.340439,0
0.091667,161.168041,-157.544177,-26.369697,2.430408,-5.260497,4.669529,1.069234,5.425537,-4.720047,-0.873127,-0.095563,0.446126,-0.069301,24.748618,188.495693,1654.290219,-8.603510,0
0.092708,195.547160,-82.521763,-77.717235,1.457748,-6.013156,2.843981,3.464773,6.164362,-2.886092,-3.224863,-0.062686,0.448478,-0.024490,25.291498,188.420323,1654.384946,-10.239143,0
0.093750,180.041962,-17.695632,-139.541099,0.224958,-5.580022,0.939061,4.677468,5.837221,-1.018564,-4.505688,-0.015197,0.446322,-0.020755,15.474418,188.495617,1654.362285,-10.994744,0
0.094792,132.562255,43.180043,-185.742804,-0.645912,-4.578844,-1.382561,5.778222,4.808011,1.289617,-5.526790,0.021333,0.454618,-0.028224,8.496148,188.495615,1654.255080,-10.809470,0
0.095833,62.794535,98.921334,-199.998485,-0.917352,-2.611989,-3.517659,5.711058,2.867215,3.505471,-5.544579,-0.029809,0.445146,-0.076769,0.590458,188.495718,1654.147815,-11.230509,0
0.096875,0.478837,162.587698,-172.619697,-0.397092,-0.400166,-5.081281,5.002097,0.580898,5.028871,-4.836568,-0.040768,0.454814,-0.031958,-5.041921,188.571042,1654.128055,-11.528676,0
0.097917,-57.084353,188.066325,-119.265531,0.666048,1.978520,-5.664663,3.128950,-1.731149,5.712931,-3.150149,-0.069992,0.454618,-0.050629,-11.522551,188.495749,1654.157466,-11.789643,0
0.098958,-116.587111,197.211569,-40.194508,2.113728,4.115788,-5.632914,1.031920,-3.932923,5.729718,-1.054577,-0.099216,0.447367,-0.043161,-18.274621,188.495709,1654.680592,-12.146927,0
0.100000,-161.321933,158.431867,26.233523,3.335208,5.361936,-4.565365,-1.165857,-5.230463,4.760282,1.026763,-0.135746,0.448935,0.001650,-20.016361,188.495604,1655.553076,-12.137901,0
0.101042,-195.474202,84.291359,77.765720,4.330488,6.153648,-2.771565,-3.550202,-5.917828,2.884361,3.318017,-0.179582,0.451940,-0.058098,-19.858021,188.495702,1655.604581,-12.358658,0
0.102083,-181.069226,19.900141,139.614205,5.529348,5.685011,-0.771399,-4.770360,-5.653174,1.025226,4.602399,-0.223418,0.459060,-0.035692,-11.205871,188.495644,1656.163234,-12.318713,0
0.103125,-133.805027,-41.736631,185.582008,6.422838,4.687383,1.542285,-5.904697,-4.568828,-1.320726,5.698216,-0.270907,0.466050,-0.028224,-3.413281,188.495700,1656.366992,-12.947199,0
0.104167,-64.298184,-98.178615,200.243940,6.694278,2.706327,3.705164,-5.837532,-2.624356,-3.532383,5.716006,-0.238030,0.469382,-0.024490,4.469788,188.495606,1656.742587,-13.407541,0
0.105208,-1.086428,-162.062435,172.360417,6.219258,0.490954,5.237037,-5.106184,-0.389500,-5.055782,4.986647,-0.241683,0.451417,-0.061832,9.095578,188.571118,1656.082563,-13.242212,0
0.106250,56.760324,-188.471291,119.572538,5.167428,-1.859330,5.804544,-3.255424,1.959304,-5.731450,3.303785,-0.212459,0.446518,-0.039427,16.492318,188.495651,1656.804032,-13.648209,0
0.107292,116.047574,-197.374918,39.935227,3.697128,-4.053402,5.760890,-1.154663,4.135348,-5.672696,1.215329,-0.179582,0.443709,-0.091706,22.690198,188.495709,1655.509739,-13.233857,0
0.108333,160.827766,-158.027413,-26.295833,2.486958,-5.228544,4.673498,1.028188,5.432888,-4.741030,-0.894474,-0.128440,0.447433,-0.031958,24.511108,188.495729,1655.836019,-13.563069,0
0.109375,195.070775,-82.932514,-77.446402,1.480368,-6.038008,2.875730,3.434922,6.131281,-2.936452,-3.199958,-0.040768,0.451417,-0.009553,25.438528,188.571105,1655.467946,-13.000825,0
0.110417,180.711170,-19.000370,-139.344129,0.304128,-5.615525,0.954935,4.722245,5.804139,-1.047941,-4.487899,-0.055380,0.461216,-0.028224,15.033328,188.495636,1655.256563,-13.244707,0
0.111458,133.560395,41.899467,-185.521213,-0.600672,-4.632098,-1.398435,5.808073,4.808011,1.285421,-5.594389,-0.007891,0.474412,-0.065566,7.987198,188.495671,1656.118365,-14.141970,0
0.112500,64.983637,98.329370,-200.257008,-0.928662,-2.626191,-3.497816,5.725983,2.900296,3.467701,-5.612179,-0.022503,0.451875,-0.028224,1.212508,188.495667,1657.154566,-14.281737,0
0.113542,2.429747,162.599779,-172.828978,-0.408402,-0.389515,-5.136841,4.998366,0.617656,5.062444,-4.847242,-0.029809,0.465789,-0.028224,-4.487731,188.570993,1657.749729,-14.780166,0
0.114583,-56.415146,188.416671,-119.671781,0.609498,1.960769,-5.724192,3.125218,-1.720122,5.738112,-3.185727,-0.033462,0.459060,-0.069301,-11.228491,188.495607,1658.399760,-14.717615,0
0.115625,-116.280863,197.429025,-40.576136,2.091108,4.172592,-5.704349,1.002069,-3.921896,5.746505,-1.040345,-0.080951,0.442925,-0.028224,-18.161521,188.495758,1658.489939,-14.980752,0
0.116667,-161.129110,158.238573,26.110417,3.391758,5.415190,-4.589177,-1.150932,-5.237814,4.722512,1.062342,-0.164970,0.444428,-0.028224,-19.530031,188.495769,1658.120226,-15.739090,0
0.117708,-195.496887,83.083269,77.445644,4.364418,6.150097,-2.747754,-3.527814,-5.910477,2.859180,3.364269,-0.201500,0.448412,-0.058098,-19.982431,188.571109,1657.860601,-16.195262,0
0.118750,-180.876404,18.486675,139.047917,5.506728,5.716963,-0.759493,-4.859913,-5.620092,1.012636,4.669999,-0.216112,0.435151,-0.054364,-11.285041,188.495685,1657.791098,-16.564433,0
0.119792,-133.419382,-41.978249,185.421970,6.388908,4.712235,1.546254,-5.938279,-4.550449,-1.358496,5.730237,-0.245336,0.442795,-0.005818,-3.876991,188.495635,1657.963438,-17.082127,0
0.120833,-63.855826,-97.634974,200.367046,6.728208,2.738280,3.697226,-5.844995,-2.639059,-3.553366,5.748026,-0.241683,0.467618,-0.046895,4.684678,188.495705,1658.411599,-17.108726,0
0.121875,-1.993828,-162.062435,173.049811,6.241878,0.498054,5.256880,-5.106184,-0.378473,-5.059979,4.986647,-0.223418,0.455598,-0.054364,9.118198,188.571118,1658.685378,-17.738432,0
0.122917,56.125144,-188.048460,120.274243,5.190048,-1.869981,5.804544,-3.266618,1.900492,-5.765023,3.342922,-0.190541,0.452593,-0.035692,16.616728,188.495754,1659.056710,-17.262491,0
0.123958,115.900122,-197.350756,41.350947,3.731058,-4.010799,5.792639,-1.173320,4.120645,-5.702073,1.240234,-0.146705,0.448870,-0.035692,22.961638,188.495658,1659.426869,-17.309257,0
0.125000,161.043274,-158.728106,-25.310985,2.453028,-5.200142,4.677467,1.024457,5.399806,-4.766210,-0.898032,-0.128440,0.451744,-0.035692,24.759928,188.495797,1659.542090,-17.478339,0
0.126042,194.798555,-84.466789,-77.163258,1.446438,-6.016706,2.855887,3.401340,6.098199,-2.873502,-3.175054,-0.084604,0.450960,-0.035692,25.178398,188.646456,1658.770711,-18.414392,0
0.127083,180.972047,-19.266150,-138.950190,0.292818,-5.583572,0.935092,4.684931,5.804139,-1.085711,-4.455878,-0.051727,0.459844,0.001650,15.610138,188.495647,1658.533485,-17.937230,0
0.128125,133.855300,41.923629,-184.856440,-0.611982,-4.607246,-1.346844,5.740909,4.760226,1.247650,-5.519675,0.017680,0.461804,-0.043161,8.767588,188.495689,1657.022194,-17.732251,0
0.129167,64.019525,97.858215,-200.453978,-0.894732,-2.608439,-3.454162,5.718520,2.914999,3.434127,-5.558811,-0.015197,0.440573,-0.050629,0.613078,188.495575,1656.025170,-17.151575,0
0.130208,1.567717,161.778278,-173.001326,-0.453642,-0.385965,-5.061438,4.975978,0.621331,5.003690,-4.793874,-0.037115,0.472648,-0.020755,-4.906201,188.721960,1654.639303,-16.917332,0
0.131250,-56.437831,188.392509,-119.954925,0.620808,1.900414,-5.617040,3.147607,-1.672337,5.687751,-3.135917,-0.037115,0.429664,0.005384,-11.432071,188.495671,1653.535799,-16.850756,0
0.132292,-115.135271,197.199488,-40.576136,2.125038,4.087386,-5.609103,1.058039,-3.826326,5.670965,-1.097271,-0.088257,0.444362,-0.050629,-18.127591,188.495664,1651.758104,-15.919693,0
0.133333,-160.890918,159.289611,25.753409,3.357828,5.351285,-4.612988,-1.087498,-5.160624,4.735102,0.980511,-0.143052,0.446649,-0.031958,-20.072911,188.495617,1651.183209,-14.881567,1
0.134375,-194.305924,85.040375,77.199432,4.341798,6.064891,-2.755691,-3.516620,-5.844313,2.880164,3.253976,-0.194194,0.449262,-0.020755,-19.722301,188.721911,1649.809114,-14.201089,1
0.135417,-182.010654,20.769966,138.727841,5.518038,5.663709,-0.830928,-4.747972,-5.609065,1.050406,4.556147,-0.216112,0.459256,-0.028224,-11.364211,188.495731,1649.149332,-13.960144,1
0.136458,-135.064044,-40.830563,184.252463,6.388908,4.676732,1.490694,-5.852458,-4.524719,-1.236792,5.637733,-0.238030,0.466965,-0.028224,-3.865681,188.495662,1647.503048,-13.335196,1
0.137500,-65.988216,-97.151738,200.576326,6.682968,2.731179,3.598012,-5.770368,-2.661114,-3.423269,5.655522,-0.270907,0.468990,-0.039427,4.390618,188.495627,1645.942149,-12.837655,1
0.138542,-3.717888,-161.265095,173.037501,6.185328,0.483853,5.165602,-5.072601,-0.426258,-4.992832,4.911932,-0.230724,0.465201,-0.028224,8.971168,188.721858,1644.307323,-13.092974,1
0.139583,55.762184,-188.398806,120.582008,5.190048,-1.798976,5.737078,-3.210648,1.878438,-5.626532,3.300228,-0.172276,0.456905,-0.005818,16.424458,188.495727,1642.423902,-13.194753,1
0.140625,114.822584,-196.915843,41.326326,3.719748,-3.932693,5.701361,-1.147200,4.069185,-5.651713,1.201098,-0.208806,0.441488,-0.046895,22.611028,188.495778,1640.895075,-13.612319,1
0.141667,160.612259,-159.332151,-25.212500,2.464338,-5.200142,4.653655,0.987143,5.385103,-4.694867,-0.866011,-0.113828,0.441096,-0.046895,24.567658,188.494838,1640.048634,-13.896067,1
0.142708,193.573565,-83.790258,-76.843182,1.480368,-5.927949,2.863824,3.382683,6.043063,-2.869305,-3.103897,-0.044421,0.446126,-0.013287,25.268878,188.646556,1638.341441,-13.091353,1
0.143750,181.822735,-18.734590,-138.285417,0.292818,-5.530318,0.986684,4.614035,5.800463,-1.039547,-4.384721,-0.026156,0.445342,-0.046895,15.135118,188.495711,1637.640769,-13.150313,1
0.144792,134.082150,42.201490,-183.982387,-0.578052,-4.578844,-1.342875,5.703595,4.756550,1.247650,-5.448518,-0.007891,0.455794,-0.054364,8.168158,188.495656,1636.583825,-12.957598,1
0.145833,64.960952,97.399140,-200.761743,-0.883422,-2.647492,-3.438287,5.677475,2.881918,3.392160,-5.551695,0.006721,0.465854,-0.054364,1.269058,188.495598,1636.218805,-13.374787,1
0.146875,3.552654,161.488336,-173.050569,-0.397092,-0.410817,-4.982066,4.905082,0.687495,4.949133,-4.793874,-0.040768,0.458146,-0.028224,-4.284151,188.645978,1635.693068,-13.085785,1
0.147917,-55.519088,188.368347,-120.964394,0.609498,1.882663,-5.573385,3.121487,-1.683364,5.637391,-3.132359,-0.033462,0.453312,-0.039427,-11.138011,188.495694,1635.212613,-13.768477,1
0.148958,-115.101243,196.583362,-41.967235,2.079798,4.098036,-5.557511,0.983412,-3.811623,5.641588,-1.083040,-0.106522,0.443317,-0.024490,-18.059731,188.495658,1634.593457,-14.327950,1
0.150000,-161.072398,159.809090,24.830114,3.312588,5.312232,-4.505836,-1.121081,-5.167975,4.659562,0.969838,-0.157664,0.443056,-0.039427,-19.541341,188.495705,1634.089837,-15.164109,1
0.151042,-193.750142,85.378641,76.780871,4.353108,6.064891,-2.716005,-3.460650,-5.836962,2.871770,3.246860,-0.190541,0.442076,-0.020755,-19.778851,188.646489,1633.690778,-15.417032,1
0.152083,-182.260189,19.682685,138.100000,5.506728,5.610455,-0.811085,-4.733047,-5.491441,1.021029,4.556147,-0.230724,0.434106,-0.020755,-11.454691,188.495560,1632.212092,-15.986739,1
0.153125,-134.644372,-41.760793,183.501516,6.400218,4.619927,1.439102,-5.785293,-4.469583,-1.274562,5.577249,-0.238030,0.435805,-0.028224,-4.306771,188.495691,1630.858285,-16.267957,1
0.154167,-64.502349,-96.777230,200.822538,6.694278,2.653073,3.601980,-5.762905,-2.576571,-3.452646,5.630617,-0.223418,0.451613,-0.020755,4.741228,188.495627,1630.106940,-17.086877,1
0.155208,-2.821831,-160.685212,173.148296,6.241878,0.519356,5.121948,-5.024094,-0.374797,-4.929881,4.872796,-0.245336,0.448935,-0.050629,8.948548,188.571205,1628.858422,-17.305077,1
0.156250,55.694129,-188.169269,121.012879,5.223978,-1.767023,5.705330,-3.206916,1.882114,-5.609746,3.264649,-0.194194,0.454357,-0.028224,16.469698,188.495711,1628.404859,-17.803563,1
0.157292,114.039952,-196.601740,42.151136,3.731058,-3.900740,5.681518,-1.173320,3.991994,-5.643319,1.258024,-0.161317,0.442011,-0.009553,22.758058,188.495676,1627.674751,-17.006155,1
0.158333,160.612259,-160.044924,-24.350758,2.498268,-5.100734,4.657624,0.946098,5.326291,-4.694867,-0.766391,-0.110175,0.446387,-0.043161,24.759928,188.495711,1627.106032,-15.987437,1
0.159375,192.722878,-86.629270,-76.535417,1.502988,-5.888896,2.836044,3.319250,5.973223,-2.865109,-3.025624,-0.055380,0.445734,-0.024490,24.940888,188.646469,1626.005813,-16.156693,1
0.160417,182.582682,-20.800425,-137.842235,0.281508,-5.480614,0.994621,4.520751,5.697542,-1.131874,-4.349143,-0.004238,0.462719,-0.043161,15.870268,188.495698,1625.001850,-16.114281,1
0.161458,135.874265,41.355827,-182.739016,-0.589362,-4.511388,-1.287315,5.602848,4.705090,1.167913,-5.366687,0.028639,0.458342,-0.058098,9.265228,188.495731,1623.426733,-16.127119,1
0.162500,65.800297,96.927985,-200.687879,-0.894732,-2.633291,-3.339073,5.599117,2.870890,3.341800,-5.469865,-0.004238,0.465136,-0.035692,0.692248,188.495725,1622.071857,-16.260491,1
0.163541,3.609367,160.570187,-173.062879,-0.385782,-0.478272,-4.902695,4.852843,0.749983,4.760282,-4.697812,-0.029809,0.454814,-0.043161,-4.702621,188.721793,1618.915546,-15.106676,1
0.164583,-55.723253,188.537480,-121.185985,0.575568,1.769054,-5.525762,3.114024,-1.565740,5.591227,-3.132359,-0.062686,0.452724,-0.020755,-11.262421,188.495629,1618.046061,-13.731967,1
0.165625,-113.626718,196.184692,-41.745644,2.057178,3.920523,-5.505919,1.091622,-3.664593,5.528277,-1.125734,-0.110175,0.438352,-0.035692,-17.833531,188.495712,1615.250070,-12.621430,1
0.166667,-157.352058,158.625162,25.544129,3.335208,4.857796,-4.267721,-0.945706,-4.770994,4.416153,0.823966,-0.110175,0.437699,6.678489,-7.620601,188.495640,1607.128349,-10.791153,1
0.167708,-182.918054,83.868528,78.996781,4.375728,4.907500,-1.882602,-3.150946,-4.715858,2.032432,2.980021,-0.150358,0.454684,21.227127,-2.384071,188.571129,1583.903746,-15.086164,1
0.168750,-180.604184,21.446497,138.063069,5.540658,4.417562,-0.009431,-4.259163,-4.337256,0.156510,4.097185,-0.161317,0.505833,25.980827,1.755388,188.495770,1565.258405,-26.570087,1
0.169792,-136.606624,-40.274842,181.482576,6.366288,3.810464,1.843898,-5.344991,-3.686648,-1.664854,5.107614,-0.186888,0.500019,19.483232,1.925038,188.495662,1554.102446,-36.498990,1
0.170833,-69.232171,-95.967809,200.170076,6.671658,2.567867,3.506734,-5.557679,-2.506732,-3.372908,5.452725,-0.241683,0.480291,6.278924,2.275648,188.495595,1551.446684,-38.298994,1
0.171875,-7.494941,-158.558973,172.828220,6.230568,0.739473,4.744933,-4.908421,-0.679884,-4.568966,4.773176,-0.230724,0.453573,-2.067124,2.400058,188.646601,1546.349488,-35.070626,1
0.172917,49.478439,-186.973259,120.975947,5.201358,-0.911406,4.856053,-3.341246,1.069773,-4.858538,3.371384,-0.208806,0.450764,-14.502177,2.694118,188.495680,1534.321342,-26.041422,1
0.173958,107.245794,-191.104928,42.495833,3.731058,-2.338618,4.177425,-1.359888,2.448179,-4.132510,1.418127,-0.238030,0.442468,-33.520712,3.146518,188.495689,1502.781587,-16.633986,1
0.175000,152.491028,-160.226138,-26.960606,2.419098,-3.187134,2.820169,0.640126,3.407550,-2.915469,-0.503111,-0.190541,0.455402,-39.458169,3.316168,188.494229,1463.956017,-16.718243,1
0.176041,183.989152,-89.130018,-79.145265,1.435128,-3.811983,1.320045,2.636409,3.870694,-1.358496,-2.431464,-0.132093,0.491462,-38.427516,3.259618,188.571042,1425.844631,-24.376558,1
0.177083,183.841700,-20.969557,-135.638637,0.338058,-3.964645,0.181061,3.722238,4.098591,-0.254766,-3.573532,-0.110175,0.508903,-31.085981,3.146518,188.495653,1399.870178,-35.049211,1
0.178125,137.552955,41.694092,-179.895266,-0.510192,-3.655771,-1.434152,4.927470,3.745719,1.365158,-4.697812,-0.033462,0.499627,-21.037114,2.920318,188.495676,1384.223287,-42.526047,1
0.179167,67.376905,95.550762,-200.367804,-0.883422,-2.459327,-3.104926,5.259562,2.650345,3.123572,-5.121196,-0.018850,0.467683,-7.952302,2.614948,188.495680,1377.332162,-43.760006,1
0.180208,5.548935,157.682851,-173.198296,-0.431022,-0.698389,-4.362967,4.677468,0.915391,4.307039,-4.505688,-0.015197,0.446322,0.673815,2.467918,188.495731,1370.212608,-41.127879,1
0.181250,-50.097373,186.652859,-120.927462,0.586878,0.970241,-4.561397,3.162532,-0.749724,4.646971,-3.160822,-0.007891,0.442403,13.441216,2.196478,188.495712,1355.577009,-31.909613,1
0.182291,-106.719135,190.410020,-42.508902,2.079798,2.308696,-3.843083,1.203563,-2.058291,3.920944,-1.214680,-0.026156,0.438287,33.143118,1.823248,188.495714,1323.180500,-22.797465,1
0.183333,-152.372700,161.101747,27.156818,3.380448,3.174964,-2.592979,-0.751675,-3.028689,2.733280,0.678094,-0.066339,0.449719,38.811710,1.551808,188.495741,1289.151386,-24.485125,1
0.184375,-183.598604,90.899614,79.144508,4.364418,3.835316,-1.065074,-2.789003,-3.594754,1.256044,2.574427,-0.088257,0.483100,36.937116,1.676218,188.495665,1270.543724,-28.733808,1
0.185416,-182.974766,22.316322,136.117993,5.472798,3.941824,0.089784,-3.822592,-3.841029,0.106150,3.709380,-0.139399,0.519813,31.093015,1.755388,188.495609,1261.733639,-28.844791,1
0.186458,-138.103834,-41.132586,179.082008,6.275808,3.551294,1.653406,-4.979317,-3.414642,-1.488593,4.734040,-0.186888,0.512562,21.988914,1.778008,188.495779,1254.409749,-27.716797,1
0.187500,-68.971294,-94.965094,199.862311,6.705588,2.511062,3.276557,-5.225588,-2.348675,-3.133697,5.121845,-0.223418,0.453051,7.171410,2.230408,188.495729,1247.744135,-27.512961,1
0.188541,-6.292636,-156.638109,172.926705,6.174018,0.746574,4.443320,-4.647225,-0.624748,-4.329754,4.517011,-0.234377,0.440182,-1.267995,2.411368,188.495738,1242.110510,-27.977422,1
0.189583,49.830056,-185.753088,121.123675,5.190048,-0.868803,4.550472,-3.169603,0.996258,-4.518606,3.182819,-0.241683,0.432538,-14.782245,2.637568,188.495683,1236.222727,-28.197639,1
0.190625,105.793954,-190.404236,42.114205,3.742368,-2.122051,3.836127,-1.277798,2.304825,-3.784184,1.336296,-0.241683,0.427378,-33.763438,3.044728,188.495817,1230.521267,-28.932716,1
0.191666,151.946588,-160.153652,-26.640530,2.453028,-2.991869,2.657457,0.628932,3.201708,-2.693044,-0.520900,-0.205153,0.446779,-39.607539,3.304858,188.495624,1226.237615,-29.768041,1
0.192708,182.219722,-91.123367,-79.132955,1.457748,-3.609618,1.161301,2.576707,3.653825,-1.194825,-2.356749,-0.128440,0.478985,-38.061559,3.270928,188.495658,1222.151265,-31.022220,1
0.193750,183.331287,-22.672965,-135.466288,0.360678,-3.719676,0.117564,3.617759,3.844964,-0.137258,-3.438334,-0.106522,0.512692,-31.877642,3.180448,188.495682,1217.813492,-32.704890,1
0.194792,138.993453,41.138370,-178.024054,-0.487572,-3.439204,-1.434152,4.692394,3.503119,1.360961,-4.473668,-0.059033,0.517200,-21.895991,2.920318,188.495627,1212.888706,-34.129426,1
0.195833,70.257900,95.091688,-199.555304,-0.917352,-2.388322,-2.997775,5.061799,2.565803,3.027048,-4.946861,-0.022503,0.471603,-7.694639,2.626258,188.495588,1209.822327,-34.881743,1
0.196875,7.760722,156.208981,-172.939773,-0.397092,-0.694839,-4.172475,4.483437,0.970528,4.134975,-4.295775,-0.022503,0.442860,1.364651,2.400058,188.570508,1205.661047,-34.991594,1
0.197917,-49.212658,186.809911,-121.333712,0.530328,0.860183,-4.362967,3.039397,-0.628424,4.474907,-3.068318,-0.037115,0.435217,14.154457,2.162548,188.495524,1202.655728,-34.514391,1
0.198958,-105.868448,189.479791,-43.025947,2.045868,2.156034,-3.604968,1.132667,-1.944342,3.744683,-1.179102,-0.018850,0.425353,33.639773,1.800628,188.495455,1199.409855,-34.624893,1
0.200000,-152.043767,161.125909,26.467424,3.369138,3.008101,-2.477890,-0.688242,-2.826522,2.628362,0.646074,-0.040768,0.438352,39.401721,1.551808,188.495427,1196.284991,-34.180531,1
0.201041,-181.307419,91.044585,79.119887,4.387038,3.586796,-1.069043,-2.598703,-3.385236,1.188897,2.457018,-0.121134,0.475784,37.347884,1.585738,188.495470,1192.356685,-33.591625,1
0.202083,-183.609946,21.736438,135.182387,5.484108,3.799813,0.062004,-3.684532,-3.646215,0.101953,3.542161,-0.124787,0.504853,31.839865,1.687528,188.495428,1188.690770,-33.091309,1
0.203125,-139.351509,-41.905764,176.447538,6.275808,3.455436,1.502600,-4.736778,-3.344803,-1.320726,4.502780,-0.197847,0.504984,22.493037,1.958968,188.495403,1184.625050,-31.080067,1
0.204167,-69.481706,-94.445615,199.862311,6.716898,2.493311,3.105907,-5.091258,-2.374405,-2.974223,5.047130,-0.248989,0.465985,7.548569,2.309578,188.495499,1182.776626,-29.578999,1
0.205208,-7.982669,-154.910540,173.012879,6.185328,0.817579,4.252828,-4.539015,-0.720318,-4.086346,4.428065,-0.223418,0.429795,-1.133562,2.433988,188.495551,1179.231425,-28.058715,1
0.206250,48.707149,-186.417538,122.046970,5.269218,-0.716141,4.451257,-3.150946,0.904364,-4.476639,3.214839,-0.241683,0.439659,-14.125017,2.614948,188.495503,1178.989545,-27.193460,1
0.207291,105.124746,-188.700828,44.083902,3.764988,-2.011992,3.760724,-1.285261,2.172498,-3.700250,1.336296,-0.245336,0.429860,-32.953106,3.033418,188.495414,1176.768141,-26.805995,1
0.208333,152.445658,-161.144286,-25.434091,2.441718,-2.888911,2.617772,0.554305,3.084084,-2.634291,-0.453301,-0.201500,0.440443,-39.193037,3.327478,188.495497,1175.208825,-26.279962,1
0.209375,179.644975,-92.983826,-79.477652,1.423818,-3.425003,1.141458,2.412527,3.503119,-1.152858,-2.225108,-0.179582,0.472125,-37.665729,3.304858,188.419981,1172.177359,-25.680945,1
0.210416,184.715072,-22.310538,-134.727652,0.371988,-3.595416,0.125501,3.509549,3.716313,-0.112078,-3.335157,-0.117481,0.505572,-31.339910,3.146518,188.495550,1169.978932,-25.718356,1
0.211458,140.127703,42.406865,-175.955872,-0.464952,-3.396601,-1.334938,4.625229,3.462686,1.306404,-4.349143,-0.062686,0.497014,-21.231295,2.954248,188.495376,1167.861036,-24.971004,1
0.212500,68.715320,94.946717,-199.838448,-0.906042,-2.335068,-2.930309,4.975978,2.591533,2.951508,-4.840126,-0.055380,0.443448,-7.847743,2.626258,188.495370,1166.073379,-23.851688,1
0.213541,7.000775,155.037133,-172.865910,-0.397092,-0.716141,-4.081198,4.408810,0.955825,4.009074,-4.199713,-0.022503,0.430448,0.965087,2.445298,188.420070,1163.468153,-23.680009,1
0.214583,-49.518905,186.821992,-121.813826,0.586878,0.814029,-4.299470,3.061785,-0.595342,4.395170,-3.036298,-0.022503,0.428031,14.161926,2.219098,188.495396,1162.303802,-23.498384,1
0.215625,-104.983733,188.525399,-43.481440,2.057178,2.109881,-3.549408,1.169981,-1.859800,3.635569,-1.182659,-0.011544,0.425026,32.877986,1.811938,188.495468,1160.175634,-23.225669,1
0.216666,-152.304645,161.778278,26.147349,3.391758,2.926445,-2.477890,-0.665853,-2.789765,2.628362,0.567801,-0.051727,0.438548,38.863989,1.585738,188.495341,1159.884460,-22.297830,1
0.217708,-179.742154,93.956083,79.563068,4.375728,3.558394,-1.045231,-2.524076,-3.319073,1.184700,2.371630,-0.084604,0.474020,36.735467,1.642288,188.495490,1158.630028,-22.056644,1
0.218750,-183.870824,23.838516,135.096213,5.450178,3.746559,0.034224,-3.628561,-3.624160,0.114543,3.485236,-0.128440,0.509818,31.627013,1.710148,188.495546,1157.933310,-22.122486,1
0.219792,-140.587842,-41.386285,175.585796,6.196638,3.356028,1.546254,-4.673345,-3.267612,-1.299742,4.417391,-0.154011,0.514521,22.750701,1.913728,188.495436,1156.211189,-22.483394,1
0.220833,-70.956231,-94.288564,199.443751,6.649038,2.450707,3.042410,-5.016631,-2.363378,-2.923862,4.947511,-0.208806,0.464417,7.485087,2.230408,188.495448,1154.701934,-22.511106,1
0.221875,-8.663219,-154.378980,173.086743,6.207948,0.824680,4.157582,-4.434537,-0.712966,-3.947855,4.303540,-0.230724,0.441684,-1.200778,2.433988,188.420124,1151.963334,-22.618184,1
0.222916,48.729834,-185.970544,122.490152,5.257908,-0.680638,4.363948,-3.169603,0.874958,-4.346541,3.143682,-0.227071,0.428684,-14.860665,2.626258,188.495405,1149.802838,-22.776889,1
0.223958,104.432854,-188.700828,43.714583,3.776298,-1.937437,3.653572,-1.292724,2.091631,-3.607923,1.361201,-0.219765,0.423589,-33.005385,2.999488,188.495483,1148.144155,-22.072354,1
0.225000,151.923903,-160.733536,-25.458712,2.441718,-2.793054,2.554274,0.505797,2.948081,-2.550357,-0.410607,-0.197847,0.435086,-39.581399,3.282238,188.495459,1145.784460,-21.420085,1
0.226041,178.510725,-93.539548,-79.329924,1.469058,-3.336246,1.161301,2.330437,3.370792,-1.161251,-2.171741,-0.168623,0.466507,-37.927126,3.304858,188.420017,1143.853478,-20.884238,1
0.227083,184.284057,-22.817936,-134.346023,0.383298,-3.549263,0.169155,3.375220,3.631771,-0.141455,-3.231979,-0.121134,0.521119,-32.490059,3.214378,188.495495,1141.893596,-20.235888,1
0.228125,140.944363,42.213571,-174.786364,-0.397092,-3.282992,-1.291283,4.423735,3.385495,1.151126,-4.192598,-0.080951,0.492246,-22.542017,2.976868,188.495535,1138.900051,-18.710020,1
0.229166,71.108587,94.511804,-199.272160,-0.860802,-2.384772,-2.850937,4.893888,2.547424,2.825607,-4.793874,-0.062686,0.471799,-8.094204,2.603638,188.495446,1137.375655,-18.491031,1
0.230208,9.745660,154.022337,-173.161364,-0.419712,-0.833300,-3.926423,4.341645,1.062421,3.857993,-4.199713,-0.026156,0.429338,1.099520,2.445298,188.495390,1135.997633,-17.105977,1
0.231250,-48.067065,187.039448,-122.761743,0.552948,0.707521,-4.208193,3.043128,-0.488745,4.248286,-3.050529,-0.048074,0.434368,14.057367,2.173858,188.495521,1134.255678,-16.086546,1
0.232291,-104.564060,187.885111,-45.032576,2.023248,1.932367,-3.477973,1.214757,-1.679688,3.560028,-1.292953,-0.000585,0.423654,32.773427,1.834558,188.495477,1132.447274,-13.943804,1
0.233333,-152.917140,161.826601,24.780871,3.323898,2.823487,-2.422330,-0.535256,-2.620680,2.586395,0.475297,-0.048074,0.434498,39.334505,1.585738,188.495555,1130.372977,-12.578709,1
0.234375,-178.131518,94.560128,79.378409,4.364418,3.391531,-1.033326,-2.393478,-3.149988,1.151126,2.243547,-0.099216,0.466442,37.198514,1.619668,188.420065,1127.266224,-11.678863,1
0.235416,-184.471976,22.859963,134.332955,5.416248,3.625849,-0.021337,-3.483038,-3.539618,0.106150,3.392732,-0.121134,0.505245,32.388800,1.698838,188.495394,1125.485338,-11.269900,1
0.236458,-141.529269,-42.823913,173.529925,6.185328,3.338277,1.391479,-4.509164,-3.205125,-1.224202,4.278635,-0.135746,0.485974,23.083049,1.925038,188.495405,1122.961000,-10.325074,1
0.237500,-70.252996,-94.083188,199.603788,6.705588,2.539464,2.970976,-5.009168,-2.326620,-2.856715,4.904816,-0.201500,0.430840,7.735282,2.264338,188.495501,1121.732323,-10.000359,1
0.238541,-8.912754,-152.723896,173.529925,6.241878,0.938289,4.026619,-4.423343,-0.768102,-3.842938,4.275078,-0.238030,0.436327,-1.066345,2.422678,188.495504,1120.210209,-9.149795,1
0.239583,48.174051,-186.816207,122.797917,5.291838,-0.581230,4.356011,-3.221842,0.772037,-4.300378,3.182819,-0.197847,0.439136,-14.300527,2.671498,188.495343,1119.893272,-7.803155,1
0.240625,103.877071,-187.492738,45.265720,3.787608,-1.823828,3.625792,-1.359888,1.974007,-3.620513,1.432358,-0.238030,0.429076,-32.467653,2.999488,188.495457,1119.261032,-6.384178,1
0.241666,152.865331,-161.796655,-23.846023,2.441718,-2.743350,2.574117,0.449826,2.959108,-2.625897,-0.343008,-0.190541,0.438222,-39.114618,3.270928,188.495483,1120.341854,-5.670817,1
0.242708,176.673240,-96.306075,-79.477652,1.412508,-3.265241,1.125584,2.296854,3.330359,-1.186431,-2.054332,-0.161317,0.470819,-37.546233,3.259618,188.420032,1119.292758,-4.866224,1
0.243750,185.406965,-23.989783,-134.124432,0.394608,-3.559914,0.181061,3.311787,3.613392,-0.187619,-3.239095,-0.091910,0.506552,-31.821628,3.191758,188.495414,1119.457937,-4.812315,1
0.244791,142.554998,42.346461,-173.395266,-0.442332,-3.293643,-1.251598,4.408810,3.381820,1.146930,-4.121441,-0.102869,0.506094,-21.653265,2.920318,188.495479,1118.565886,-4.813745,1
0.245833,70.881737,94.246024,-199.518372,-0.894732,-2.331517,-2.850937,4.882694,2.547424,2.846590,-4.754738,-0.059033,0.461804,-8.071798,2.581018,188.496288,1118.239853,-5.065341,1
0.246875,8.929000,153.188755,-173.444508,-0.374472,-0.787146,-3.930392,4.293137,1.106530,3.845403,-4.146346,-0.037115,0.412418,0.879199,2.433988,188.419999,1117.437936,-4.722093,1
0.247917,-48.827013,187.172338,-122.712500,0.575568,0.757225,-4.208193,3.069248,-0.518151,4.265072,-3.039855,-0.007891,0.444624,14.307562,2.207788,188.495528,1117.689352,-4.985034,1
0.248958,-103.781428,187.909273,-44.712500,2.045868,1.974970,-3.509722,1.225951,-1.705419,3.581012,-1.246701,-0.011544,0.422544,32.381331,1.857178,188.495385,1117.836202,-5.741178,1
0.250000,-152.361357,162.213190,25.051705,3.391758,2.869640,-2.450110,-0.561375,-2.694195,2.615772,0.507318,-0.040768,0.435478,38.845318,1.608358,188.495437,1118.846582,-6.373257,1
0.251041,-177.609763,95.816542,79.316856,4.375728,3.430584,-1.049200,-2.419597,-3.216152,1.176307,2.211526,-0.066339,0.467879,36.615971,1.608358,188.420462,1119.560872,-6.200566,1
0.252083,-184.517346,24.104296,134.406819,5.416248,3.664903,-0.084834,-3.520351,-3.539618,0.164904,3.378500,-0.124787,0.497145,31.922018,1.732768,188.495430,1119.580747,-5.714324,1
0.253125,-142.119079,-41.627903,173.542235,6.196638,3.327626,1.423228,-4.542747,-3.260261,-1.211612,4.349792,-0.146705,0.510210,23.157734,1.925038,188.495466,1120.825485,-5.772642,1
0.254166,-72.668949,-93.660357,199.234470,6.705588,2.528813,2.951133,-4.968123,-2.385432,-2.844125,4.915490,-0.212459,0.464482,7.716610,2.230408,188.495483,1121.333687,-5.562027,1
0.255208,-10.693526,-152.941353,173.591478,6.207948,0.899236,4.038525,-4.382298,-0.779130,-3.855528,4.335561,-0.194194,0.440704,-1.085017,2.433988,188.420025,1122.276451,-5.570494,1
0.256250,47.697666,-186.175920,123.487311,5.223978,-0.616733,4.324263,-3.173334,0.761010,-4.229034,3.172145,-0.248989,0.431493,-14.939084,2.626258,188.495550,1121.299655,-5.656015,1
0.257291,103.446056,-188.000136,45.536553,3.764988,-1.834478,3.601980,-1.318843,2.025468,-3.553366,1.403895,-0.248989,0.421695,-32.516198,2.999488,188.495419,1120.886744,-6.791506,1
0.258333,152.377603,-161.385904,-23.661364,2.464338,-2.690096,2.586023,0.490871,2.933378,-2.613307,-0.353681,-0.179582,0.433649,-39.529120,3.259618,188.495455,1120.361274,-6.914229,1
0.259375,176.798007,-95.581220,-78.985228,1.446438,-3.272341,1.189081,2.255809,3.308305,-1.161251,-2.086352,-0.157664,0.465266,-37.960735,3.293548,188.495251,1120.025869,-7.424522,1
0.260416,184.896552,-23.083715,-133.668940,0.439848,-3.520861,0.177093,3.334175,3.661177,-0.154045,-3.203516,-0.095563,0.470362,-32.807470,3.169138,188.495470,1119.930985,-7.235743,1
0.261458,142.146668,42.684726,-173.075190,-0.442332,-3.240389,-1.215880,4.401347,3.330359,1.155323,-4.124999,-0.099216,0.504723,-22.855694,2.931628,188.495392,1119.411603,-7.613199,1
0.262501,71.074560,94.221862,-200.810985,-0.928662,-2.398973,-2.819188,4.867768,2.580506,2.829804,-4.740506,-0.029809,0.443840,-8.209966,2.614948,188.495477,1119.704501,-7.207183,1
0.263542,10.006537,152.874651,-173.863069,-0.306612,-0.865253,-3.866894,4.308063,1.099179,3.816026,-4.178366,-0.044421,0.440377,1.036037,2.445298,188.570788,1119.845742,-7.249305,1
0.264583,-47.443228,187.486441,-123.475758,0.519018,0.657817,-4.172475,3.106562,-0.459339,4.286056,-3.093223,-0.037115,0.435870,14.042430,2.196478,188.495403,1120.490291,-6.668075,1
0.265625,-103.792770,190.325454,-46.005114,2.000628,1.921716,-3.477973,1.278190,-1.646607,3.581012,-1.307184,-0.029809,0.424765,32.504561,1.800628,188.495392,1120.965778,-6.069847,1
