1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-179.118316,117.018528,2.547917,2.939358,5.507497,0.292181,-5.546485,-5.101812,0.001233,5.310411,-0.256295,0.195147,-0.050629,15.406558,188.496123,0
0.001042,-191.300162,64.961913,70.440909,4.217388,4.211645,2.772546,-6.550224,-3.712378,-2.541963,6.260356,-0.281866,0.195278,-0.050629,17.939998,188.496145,0
0.002083,-160.176340,22.110946,148.379357,5.676378,2.085029,4.463163,-5.938279,-1.731149,-4.279394,5.808510,-0.245336,0.208670,-0.035692,17.103058,188.496215,0
0.003125,-99.414565,-24.026026,200.650190,6.682968,-0.382415,5.737078,-4.621106,0.786740,-5.534205,4.541916,-0.227071,0.210303,-0.061832,11.029588,188.646802,0
0.004167,-57.004956,-97.731621,188.191857,6.468078,-2.778852,6.252994,-2.665868,3.209059,-6.155316,2.780782,-0.197847,0.200961,-0.069301,5.272798,188.496027,0
0.005208,-16.886531,-176.040041,141.251516,5.551968,-4.660500,5.844230,-0.490479,5.157207,-5.802794,0.599822,-0.110175,0.194364,-0.039427,5.272798,188.495987,0
0.006250,37.568813,-198.123934,85.225947,4.545378,-5.895997,4.090116,2.289392,6.436368,-4.115723,-2.022311,-0.077298,0.183258,-0.084238,2.388748,188.496096,0
0.007292,123.839872,-172.500336,40.833902,3.731058,-6.471142,2.272505,4.434929,6.947297,-2.277572,-4.196156,-0.029809,0.179927,-0.046895,-5.675281,188.646833,0
0.008333,178.578780,-116.843611,-2.191667,2.871498,-5.356354,-0.112614,5.453593,5.984251,0.022216,-5.245720,-0.000585,0.195213,-0.069301,-10.832641,188.495667,0
0.009375,190.908078,-64.533297,-70.281629,1.582158,-4.088905,-2.612822,6.427481,4.572763,2.590592,-6.174318,-0.022503,0.195409,-0.043161,-13.128571,188.496103,0
0.010417,159.988421,-21.585683,-148.183144,0.111858,-1.972939,-4.315344,5.837924,2.584182,4.332220,-5.750935,-0.007891,0.209388,-0.028224,-11.556481,188.496029,0
0.011458,99.045166,24.382156,-200.884849,-0.906042,0.501605,-5.577354,4.524482,0.069969,5.524080,-4.441647,-0.007891,0.209650,-0.043161,-6.376501,188.646889,0
0.012500,56.658242,98.027347,-188.192614,-0.645912,2.976149,-6.117081,2.576707,-2.374405,6.199748,-2.655608,-0.084604,0.200896,-0.024490,-0.122072,188.496105,0
0.013542,16.709955,176.468657,-140.956819,0.224958,4.903950,-5.720223,0.390124,-4.340931,5.851422,-0.481764,-0.106522,0.196781,-0.039427,-0.257792,188.496196,0
0.014583,-37.620622,198.443821,-85.091288,1.208928,6.096843,-3.993889,-2.408403,-5.542902,4.172745,2.172390,-0.161317,0.187374,0.009119,2.049448,188.496223,0
0.015625,-124.504176,172.880628,-40.428409,2.079798,6.703941,-2.164372,-4.550210,-6.138373,2.372364,4.314214,-0.219765,0.179077,-0.039427,10.780768,188.571379,0
0.016667,-178.948179,116.740668,2.486364,2.939358,5.550100,0.300119,-5.561411,-5.149596,0.018019,5.324642,-0.252642,0.195866,-0.043161,15.338698,188.496083,0
0.017708,-191.470299,64.635729,70.551705,4.251318,4.261349,2.752703,-6.550224,-3.796920,-2.588127,6.370649,-0.285519,0.195278,-0.061832,17.985238,188.496145,0
0.018750,-159.858750,21.784762,148.354735,5.653758,2.127632,4.494912,-5.990518,-1.782609,-4.317164,5.865435,-0.270907,0.210499,-0.054364,16.876858,188.496047,0
0.019792,-98.892810,-24.255563,201.105682,6.716898,-0.343362,5.784701,-4.673345,0.761010,-5.605549,4.584610,-0.223418,0.212524,-0.013287,11.029588,188.571446,0
0.020833,-56.687366,-97.586650,188.056440,6.422838,-2.743350,6.241089,-2.733032,3.190681,-6.214069,2.830592,-0.132093,0.202203,-0.031958,5.306728,188.496130,0
0.021875,-16.500886,-176.281659,141.189963,5.551968,-4.699553,5.872010,-0.501673,5.175586,-5.848957,0.606938,-0.146705,0.194168,-0.046895,5.216248,188.496089,0
0.022917,37.273908,-197.882315,85.225947,4.556688,-5.935050,4.117896,2.270735,6.432692,-4.191264,-2.050774,-0.073645,0.182932,-0.061832,2.784598,188.496145,0
0.023958,123.737790,-172.778197,40.870833,3.719748,-6.503094,2.359814,4.423735,6.991406,-2.344719,-4.206829,-0.029809,0.180580,-0.035692,-5.686591,188.571594,0
0.025000,178.363272,-116.420780,-1.957765,2.882808,-5.367005,-0.088803,5.472250,6.006305,0.034806,-5.195911,-0.026156,0.195409,-0.039427,-10.515961,188.496127,0
0.026042,191.089558,-64.158789,-69.961553,1.604778,-4.120858,-2.636633,6.442406,4.587466,2.594789,-6.213455,0.014027,0.196258,-0.013287,-13.230361,188.496092,0
0.027083,159.716201,-21.211175,-148.207766,0.123168,-2.008442,-4.307407,5.852850,2.598885,4.294449,-5.740261,-0.004238,0.210825,-0.043161,-10.538581,188.496074,0
0.028125,98.806974,24.345914,-200.971023,-0.939972,0.537107,-5.581323,4.565527,0.062617,5.553457,-4.423858,-0.007891,0.203640,-0.061832,-6.195541,188.646980,0
0.029167,56.272597,97.858215,-188.328031,-0.679842,2.894492,-6.101207,2.599095,-2.356026,6.199748,-2.634261,-0.062686,0.184891,-0.020755,-0.167312,188.496199,0
0.030208,16.449078,176.299524,-141.092235,0.236268,4.818743,-5.688474,0.405050,-4.296822,5.817849,-0.471090,-0.110175,0.181756,-0.035692,-0.122072,188.496197,0
0.031250,-37.620622,198.455902,-84.980493,1.265478,6.079092,-3.946266,-2.363627,-5.495117,4.160155,2.161717,-0.157664,0.182017,-0.084238,1.925038,188.496060,0
0.032292,-123.766914,172.880628,-40.366856,2.091108,6.643586,-2.164372,-4.486776,-6.046479,2.322004,4.307098,-0.230724,0.178947,-0.017021,10.882558,188.646855,0
0.033333,-178.982206,116.849396,2.326326,2.950668,5.507497,0.264401,-5.497978,-5.142245,0.001233,5.317527,-0.230724,0.196389,-0.031958,15.395248,188.571478,0
0.034375,-191.288819,64.297463,70.083902,4.217388,4.222296,2.772546,-6.546492,-3.716054,-2.525176,6.327955,-0.259948,0.195997,-0.024490,17.939998,188.496009,0
0.035417,-160.085600,21.627710,148.280872,5.721618,2.170235,4.483006,-5.934548,-1.771582,-4.296181,5.868993,-0.274560,0.210042,-0.024490,17.159608,188.496016,0
0.036458,-98.813413,-24.110592,200.711743,6.716898,-0.336261,5.745016,-4.639762,0.764686,-5.550992,4.556147,-0.241683,0.208604,-0.061832,11.040898,188.571467,0
0.037500,-56.256351,-97.550408,188.413448,6.490698,-2.764651,6.252994,-2.695719,3.183329,-6.151119,2.780782,-0.208806,0.204358,-0.061832,5.250178,188.571540,0
0.038542,-16.330749,-175.991717,141.153031,5.608518,-4.642749,5.844230,-0.524061,5.127801,-5.773417,0.589148,-0.164970,0.187439,-0.024490,5.250178,188.496027,0
0.039583,37.330621,-198.365552,84.992046,4.534068,-5.892446,4.141708,2.237152,6.432692,-4.170280,-2.022311,-0.088257,0.166208,-0.035692,2.366128,188.495966,0
0.040625,123.352145,-172.536579,40.661553,3.708438,-6.499544,2.320128,4.349108,6.932594,-2.327932,-4.149904,-0.033462,0.180188,-0.054364,-5.607421,188.571589,0
0.041667,178.624150,-116.698641,-2.154735,2.894118,-5.349254,-0.084834,5.457325,5.973223,0.013823,-5.174563,-0.004238,0.197499,-0.024490,-10.832641,188.573057,0
0.042709,190.805995,-64.074223,-69.838447,1.593468,-4.117307,-2.620759,6.449869,4.594817,2.557018,-6.177876,0.021333,0.197760,-0.031958,-13.117261,188.495604,0
0.043751,159.874996,-21.126609,-148.109281,0.134478,-2.033294,-4.291533,5.867775,2.602561,4.290253,-5.736703,-0.000585,0.216509,-0.005818,-11.545171,188.495816,0
0.044796,98.614151,24.575451,-201.057198,-0.906042,0.469652,-5.545605,4.565527,0.073645,5.553457,-4.441647,-0.026156,0.201288,-0.050629,-6.433051,188.571047,0
0.045833,56.204542,97.894457,-188.438826,-0.668532,2.926445,-6.101207,2.632678,-2.311917,6.203945,-2.680513,-0.099216,0.199198,-0.024490,-0.156002,188.571040,0
0.046875,16.437735,176.359929,-141.104546,0.213648,4.857796,-5.692443,0.405050,-4.289471,5.855619,-0.520900,-0.113828,0.193841,-0.024490,-0.280412,188.495772,0
0.047917,-37.529882,198.576711,-84.832765,1.254168,6.089743,-3.914517,-2.389746,-5.550253,4.193729,2.165274,-0.186888,0.186198,-0.020755,2.072068,188.495745,0
0.048958,-124.254641,172.904790,-40.219129,2.147658,6.671988,-2.192152,-4.524090,-6.108967,2.359774,4.289309,-0.238030,0.180384,0.009119,10.826008,188.496599,0
0.050000,-178.936836,116.704425,2.449432,2.928048,5.564301,0.276307,-5.553948,-5.138569,0.022216,5.353105,-0.241683,0.196715,-0.076769,15.304768,188.571703,0
0.051042,-191.379559,64.708214,70.342424,4.262628,4.279101,2.796358,-6.580075,-3.693999,-2.537767,6.367091,-0.289172,0.196585,-0.046895,17.996548,188.496360,0
0.052083,-159.960833,21.953895,148.231629,5.698998,2.173786,4.483006,-5.979324,-1.738500,-4.325558,5.844088,-0.252642,0.187504,-0.054364,16.888168,188.496335,0
0.053125,-98.960865,-23.832731,201.105682,6.728208,-0.329160,5.756921,-4.692002,0.775713,-5.563582,4.598842,-0.263601,0.187700,-0.050629,11.086138,188.495740,0
0.054168,-56.619311,-97.622893,188.191857,6.490698,-2.739799,6.296649,-2.751689,3.194356,-6.180496,2.798571,-0.194194,0.177314,-0.039427,5.363278,188.571770,0
0.055208,-16.478201,-176.076284,141.423864,5.642448,-4.664050,5.864073,-0.542718,5.153531,-5.806990,0.624727,-0.161317,0.185610,-0.046895,5.250178,188.496413,0
0.056250,37.273908,-197.954801,85.373675,4.567998,-5.910198,4.185362,2.263272,6.417989,-4.161887,-2.015195,-0.048074,0.180776,-0.069301,2.761978,188.495797,0
0.057292,123.556310,-172.814440,40.784659,3.753678,-6.481793,2.328065,4.382690,6.995082,-2.327932,-4.146346,-0.029809,0.183912,-0.039427,-5.731831,188.571645,0
0.058333,178.408642,-117.048987,-2.191667,2.871498,-5.352804,-0.080865,5.401354,5.991602,-0.049128,-5.203026,-0.040768,0.197499,-0.046895,-10.515961,188.498309,0
0.059375,191.066873,-64.799077,-69.826137,1.570848,-4.099556,-2.620759,6.442406,4.580114,2.573805,-6.195665,0.028639,0.199786,-0.050629,-13.196431,188.496881,0
0.060417,160.045134,-21.996434,-147.936932,0.145788,-2.029744,-4.323282,5.871507,2.650345,4.302843,-5.729588,0.006721,0.216247,-0.031958,-10.583821,188.495665,0
0.061458,99.555579,24.176781,-200.675569,-0.872112,0.512255,-5.577354,4.546870,0.095699,5.498900,-4.455878,-0.026156,0.226961,-0.087972,-6.263401,188.571096,0
0.062500,57.100599,97.882376,-188.475758,-0.679842,2.873190,-6.077396,2.628946,-2.344999,6.170371,-2.659166,-0.062686,0.216378,-0.050629,-0.246482,188.571075,0
0.063542,16.970833,175.925016,-141.609281,0.202338,4.857796,-5.704349,0.423707,-4.293147,5.847226,-0.492437,-0.117481,0.195409,-0.039427,-0.167312,188.495721,0
0.064583,-37.495855,198.564630,-85.669887,1.254168,6.082642,-3.934360,-2.382284,-5.517171,4.197925,2.154601,-0.183235,0.173851,-0.046895,1.936348,188.495542,0
0.065625,-123.948394,172.953114,-40.662311,2.079798,6.625835,-2.148498,-4.516627,-6.057507,2.355577,4.282193,-0.223418,0.182148,-0.050629,10.916488,188.571116,0
0.066667,-179.243084,117.610493,2.535606,2.928048,5.475544,0.256464,-5.483052,-5.138569,0.030609,5.299737,-0.245336,0.197107,-0.020755,15.417868,188.571017,0
0.067708,-191.458957,65.469311,70.046970,4.240008,4.197444,2.748735,-6.505447,-3.701351,-2.525176,6.260356,-0.238030,0.198283,-0.046895,17.928688,188.495645,0
0.068750,-160.652725,22.437131,148.354735,5.676378,2.163135,4.475069,-5.908428,-1.786285,-4.229034,5.844088,-0.259948,0.211805,-0.017021,17.182228,188.495714,0
0.069792,-100.015718,-24.026026,200.539395,6.671658,-0.346912,5.701361,-4.609911,0.742631,-5.458665,4.545474,-0.197847,0.211544,-0.035692,11.018278,188.495555,0
0.070833,-57.277176,-97.792026,188.561175,6.479388,-2.739799,6.237120,-2.706913,3.175978,-6.142726,2.805687,-0.175929,0.201876,-0.065566,5.329348,188.571161,0
0.071875,-16.761764,-175.617209,141.657766,5.597208,-4.674701,5.860105,-0.483016,5.091043,-5.802794,0.617611,-0.124787,0.201157,-0.046895,5.284108,188.495705,0
0.072917,37.455388,-198.256824,85.681440,4.567998,-5.860494,4.102022,2.255809,6.362853,-4.153493,-1.997406,-0.084604,0.188027,-0.031958,2.388748,188.571113,0
0.073958,123.488255,-172.609064,41.055493,3.719748,-6.432089,2.328065,4.390153,6.936270,-2.336325,-4.157019,-0.062686,0.183650,-0.065566,-5.630041,188.495776,0
0.075000,178.726232,-117.399333,-2.265530,2.848878,-5.352804,-0.116583,5.416280,6.021008,-0.002964,-5.178121,-0.015197,0.197499,-0.020755,-10.832641,188.571141,0
0.076042,190.749283,-65.125261,-69.875379,1.582158,-4.074704,-2.632665,6.464794,4.576438,2.557018,-6.174318,0.032292,0.197303,-0.039427,-13.105951,188.495718,0
0.077083,160.419436,-21.996434,-147.986175,0.111858,-2.036844,-4.303439,5.841656,2.617264,4.281859,-5.722472,0.024986,0.208474,-0.046895,-11.624341,188.571165,0
0.078125,99.737059,24.273428,-200.564773,-0.894732,0.487404,-5.569417,4.546870,0.084672,5.536670,-4.448763,-0.007891,0.212328,-0.028224,-6.376501,188.495714,0
0.079167,57.157312,98.039428,-188.488069,-0.623292,2.926445,-6.073427,2.655066,-2.341323,6.212338,-2.719649,-0.077298,0.201157,-0.020755,-0.144692,188.571096,0
0.080208,17.038888,175.925016,-141.535417,0.213648,4.836494,-5.720223,0.405050,-4.289471,5.838832,-0.510226,-0.117481,0.196454,-0.043161,-0.291722,188.495843,0
0.081250,-37.405115,198.637116,-85.411364,1.276788,6.103944,-3.978015,-2.382284,-5.535550,4.235696,2.122580,-0.190541,0.184565,-0.050629,2.094688,188.571065,0
0.082292,-124.163901,173.013518,-40.760796,2.091108,6.679089,-2.176278,-4.497970,-6.108967,2.347184,4.299983,-0.256295,0.181299,-0.065566,10.814698,188.495714,0
0.083333,-179.050261,117.284308,2.326326,2.916738,5.557201,0.252496,-5.553948,-5.171651,0.085166,5.313969,-0.227071,0.196062,-0.069301,15.327388,188.571169,0
0.084375,-191.617752,65.203531,70.256250,4.217388,4.307503,2.796358,-6.572612,-3.756487,-2.550357,6.342187,-0.234377,0.195931,-0.035692,17.985238,188.495785,0
0.085417,-160.301108,22.292160,148.293182,5.710308,2.166685,4.483006,-5.964399,-1.764231,-4.308771,5.858319,-0.270907,0.210891,-0.050629,16.910788,188.571147,0
0.086458,-99.539333,-24.074350,200.970266,6.716898,-0.375314,5.748984,-4.714390,0.742631,-5.555189,4.570379,-0.212459,0.212067,-0.028224,11.029588,188.495732,0
0.087500,-57.129723,-97.610812,188.376516,6.456768,-2.757551,6.260932,-2.688256,3.150247,-6.167906,2.787898,-0.205153,0.202399,-0.039427,5.306728,188.571020,0
0.088542,-16.580284,-175.931313,141.473106,5.563278,-4.703103,5.872010,-0.505405,5.138828,-5.802794,0.596264,-0.132093,0.196323,-0.046895,5.261488,188.495767,0
0.089583,37.432703,-197.991044,85.385985,4.545378,-5.888896,4.129802,2.278197,6.395935,-4.140903,-1.993848,-0.073645,0.185349,-0.087972,2.795908,188.571096,0
0.090625,123.465570,-172.766116,40.969318,3.685818,-6.478242,2.324096,4.408810,7.020812,-2.332129,-4.160577,-0.033462,0.181168,-0.054364,-5.675281,188.495651,0
0.091667,178.442670,-117.000663,-1.945455,2.882808,-5.370556,-0.124520,5.434936,5.965872,-0.032341,-5.203026,-0.000585,0.196519,-0.035692,-10.527271,188.571103,0
0.092708,190.987475,-64.581621,-69.542993,1.582158,-4.099556,-2.620759,6.453600,4.609520,2.615772,-6.170761,0.003068,0.195539,-0.076769,-13.230361,188.495698,0
0.093750,160.101846,-21.682331,-147.838447,0.123168,-2.011992,-4.303439,5.871507,2.598885,4.273466,-5.740261,0.021333,0.212197,-0.020755,-10.572511,188.495707,0
0.094792,99.317386,24.188862,-200.626326,-0.917352,0.483853,-5.537668,4.587915,0.080996,5.557654,-4.441647,-0.026156,0.212263,-0.054364,-6.195541,188.495685,0
0.095833,56.488104,97.689082,-188.512690,-0.668532,2.926445,-6.085333,2.584170,-2.344999,6.199748,-2.644934,-0.066339,0.202856,-0.065566,-0.178622,188.571047,0
0.096875,16.664585,175.852531,-141.436932,0.202338,4.879098,-5.692443,0.397587,-4.300498,5.830439,-0.478206,-0.099216,0.192665,-0.013287,-0.122072,188.495832,0
0.097917,-37.473170,198.757925,-85.325190,1.231548,6.061340,-3.954203,-2.374821,-5.542902,4.172745,2.158159,-0.190541,0.180188,-0.058098,1.913728,188.571056,0
0.098958,-123.585434,172.892709,-40.539205,2.079798,6.636485,-2.176278,-4.497970,-6.050155,2.342987,4.271520,-0.234377,0.179404,-0.043161,10.859938,188.495631,0
0.100000,-178.970864,117.223904,2.166288,2.916738,5.535899,0.236621,-5.542754,-5.131218,0.026413,5.331758,-0.245336,0.194886,-0.069301,15.383938,188.571114,0
0.101042,-191.379559,64.599486,69.899243,4.228698,4.250698,2.768578,-6.553955,-3.719730,-2.567143,6.313724,-0.270907,0.195147,-0.031958,17.939998,188.495756,0
0.102083,-160.471245,21.929733,148.219319,5.710308,2.177336,4.427446,-5.960667,-1.800988,-4.233230,5.840530,-0.270907,0.210368,-0.050629,17.148298,188.571134,0
0.103125,-99.323825,-23.881055,200.600948,6.750828,-0.336261,5.721204,-4.662151,0.779389,-5.509025,4.563263,-0.238030,0.212524,-0.039427,10.995658,188.495629,0
0.104167,-56.528571,-97.490003,188.721213,6.547248,-2.785953,6.245057,-2.703181,3.175978,-6.188889,2.770108,-0.183235,0.199263,-0.065566,5.284108,188.571122,0
0.105208,-16.557599,-175.677614,141.522349,5.597208,-4.688902,5.856136,-0.505405,5.186613,-5.786007,0.649632,-0.164970,0.187831,-0.039427,5.261488,188.495669,0
0.106250,37.341963,-198.619251,85.189015,4.556688,-5.885346,4.113928,2.263272,6.373880,-4.149297,-1.993848,-0.077298,0.181560,-0.084238,2.400058,188.571027,0
0.107292,123.193350,-172.645307,40.636932,3.719748,-6.453390,2.336002,4.393884,6.947297,-2.302752,-4.160577,-0.062686,0.180515,-0.031958,-5.618731,188.495816,0
0.108333,178.624150,-116.928178,-2.203977,2.882808,-5.320852,-0.037211,5.375234,6.028360,0.018019,-5.167448,0.028639,0.195735,-0.028224,-10.855261,188.571118,0
0.109375,190.805995,-64.207113,-69.506061,1.593468,-4.064053,-2.592979,6.442406,4.638926,2.561215,-6.188550,0.032292,0.195082,-0.035692,-13.128571,188.495709,0
0.110417,160.181244,-21.464874,-147.813826,0.168408,-2.043945,-4.291533,5.852850,2.628291,4.323826,-5.754492,-0.055380,0.212067,-0.046895,-11.601721,188.571076,0
0.111458,98.909056,24.225105,-200.577084,-0.894732,0.476753,-5.561480,4.561796,0.069969,5.595424,-4.473668,-0.018850,0.202072,-0.050629,-6.331261,188.495821,0
0.112500,56.215884,97.821972,-188.537311,-0.668532,2.883841,-6.125019,2.636409,-2.341323,6.212338,-2.708976,-0.084604,0.206775,-0.069301,-0.122072,188.571590,0
0.113542,16.607873,175.973340,-141.412311,0.168408,4.893299,-5.728160,0.431169,-4.348283,5.868209,-0.503111,-0.095563,0.194037,-0.069301,-0.280412,188.495673,0
0.114583,-37.212292,198.842491,-85.202084,1.254168,6.093293,-4.017701,-2.397209,-5.583335,4.206319,2.172390,-0.161317,0.186525,-0.024490,2.049448,188.571084,0
0.115625,-123.846311,172.989357,-40.477652,2.079798,6.707491,-2.180246,-4.520359,-6.123670,2.376561,4.296425,-0.241683,0.179339,-0.054364,10.758148,188.495794,0
0.116667,-178.868781,116.909800,2.190909,2.916738,5.560751,0.232653,-5.591262,-5.223111,0.072576,5.342432,-0.219765,0.195997,-0.024490,15.293458,188.571060,0
0.117708,-191.549697,64.684052,70.022349,4.251318,4.282651,2.792389,-6.606194,-3.749136,-2.554553,6.359976,-0.274560,0.194625,-0.031958,18.030478,188.495513,0
0.118750,-160.267080,22.050542,147.985417,5.665068,2.219939,4.498880,-5.990518,-1.808340,-4.266804,5.936592,-0.263601,0.228333,-0.005818,16.922098,188.571056,0
0.119792,-99.028920,-23.953541,201.019508,6.716898,-0.343362,5.745016,-4.699464,0.705874,-5.571975,4.637978,-0.227071,0.226046,-0.061832,11.052208,188.495792,0
0.120833,-56.562598,-97.441680,188.475001,6.456768,-2.750450,6.276806,-2.766615,3.175978,-6.226660,2.819918,-0.186888,0.214614,-0.020755,5.295418,188.571201,0
0.121875,-16.557599,-176.003798,141.497728,5.597208,-4.660500,5.911696,-0.497942,5.175586,-5.840564,0.642516,-0.143052,0.200504,-0.054364,5.261488,188.495709,0
0.122917,37.069743,-198.244743,85.324432,4.567998,-5.913748,4.109959,2.255809,6.447395,-4.166083,-2.008080,-0.077298,0.173133,-0.039427,2.795908,188.571147,0
0.123958,123.329460,-172.790278,40.649243,3.731058,-6.488893,2.332034,4.408810,6.998758,-2.386686,-4.103652,-0.044421,0.181821,-0.087972,-5.686591,188.495821,0
0.125000,178.454012,-116.759045,-2.068561,2.894118,-5.338603,-0.053085,5.408817,5.984251,-0.049128,-5.181679,-0.004238,0.199263,-0.054364,-10.527271,188.571136,0
0.126042,191.055530,-64.243355,-69.456818,1.582158,-4.127958,-2.589010,6.446138,4.598493,2.586395,-6.195665,0.006721,0.199067,-0.050629,-13.207741,188.495562,0
0.127083,159.965736,-21.525279,-147.801516,0.111858,-2.051045,-4.291533,5.837924,2.661373,4.290253,-5.768724,0.021333,0.211675,-0.024490,-10.527271,188.571208,0
0.128125,98.954426,24.176781,-200.687879,-0.906042,0.462552,-5.533700,4.561796,0.095699,5.570244,-4.502130,-0.062686,0.207625,-0.031958,-6.218161,188.495691,0
0.129167,56.431392,97.640758,-188.561932,-0.623292,2.880291,-6.085333,2.621483,-2.275160,6.254305,-2.730323,-0.059033,0.193384,-0.054364,-0.235172,188.571075,0
0.130208,16.755325,175.755884,-141.572349,0.202338,4.818743,-5.724192,0.416244,-4.274768,5.859816,-0.560036,-0.139399,0.190052,-0.043161,-0.167312,188.495640,0
0.131250,-37.280347,198.721682,-85.435985,1.265478,6.057790,-3.978015,-2.374821,-5.546577,4.218909,2.126138,-0.168623,0.198936,-0.031958,1.891108,188.571218,0
0.132292,-123.403954,173.013518,-40.760796,2.125038,6.668438,-2.168340,-4.516627,-6.097940,2.368167,4.310656,-0.212459,0.183846,-0.043161,10.882558,188.495765,0
0.133333,-179.004891,117.501765,1.895455,2.928048,5.546550,0.196935,-5.535291,-5.167975,0.059986,5.345989,-0.219765,0.197564,-0.039427,15.383938,188.570998,1
0.134375,-191.447614,65.046479,69.837690,4.194768,4.307503,2.764609,-6.539030,-3.727081,-2.516783,6.335071,-0.278213,0.196062,-0.054364,17.962618,188.495738,1
0.135417,-160.527958,22.437131,148.145455,5.710308,2.223490,4.463163,-5.960667,-1.815691,-4.271001,5.847646,-0.256295,0.199981,-0.035692,17.159608,188.646612,1
0.136458,-99.630073,-23.639437,200.650190,6.694278,-0.314959,5.741047,-4.639762,0.727928,-5.521615,4.595284,-0.234377,0.204946,-0.031958,11.040898,188.495712,1
0.137500,-56.993613,-97.502084,188.782766,6.479388,-2.732699,6.256963,-2.721838,3.201708,-6.167906,2.805687,-0.179582,0.201223,-0.058098,5.374588,188.495582,1
0.138542,-16.852504,-175.750099,141.756250,5.608518,-4.653399,5.812482,-0.527793,5.113098,-5.781810,0.635400,-0.143052,0.194886,-0.039427,5.284108,188.495721,1
0.139583,37.262566,-198.522603,85.706061,4.567998,-5.860494,4.105991,2.252078,6.399610,-4.153493,-1.986733,-0.084604,0.178032,-0.013287,2.400058,188.646589,1
0.140625,123.329460,-172.766116,41.203220,3.776298,-6.492444,2.332034,4.360302,6.969352,-2.327932,-4.121441,0.003068,0.183716,-0.009553,-5.630041,188.495693,1
0.141667,178.737575,-117.689275,-1.883902,2.894118,-5.377656,-0.100708,5.420011,5.991602,-0.040734,-5.167448,-0.015197,0.197499,-0.050629,-10.810021,188.495535,1
0.142708,190.805995,-65.149423,-69.715341,1.593468,-4.088905,-2.608853,6.416287,4.583790,2.531838,-6.188550,0.024986,0.198740,-0.046895,-13.094641,188.495718,1
0.143750,160.419436,-22.008515,-147.998485,0.123168,-2.029744,-4.307407,5.849118,2.628291,4.231499,-5.765166,-0.015197,0.220559,-0.031958,-11.613031,188.646634,1
0.144792,99.771086,23.886839,-200.466288,-0.872112,0.487404,-5.577354,4.565527,0.077320,5.557654,-4.480783,-0.018850,0.209650,-0.020755,-6.410431,188.495531,1
0.145833,57.202682,97.858215,-188.451137,-0.691152,2.898042,-6.136924,2.640140,-2.297214,6.224928,-2.730323,-0.044421,0.196454,-0.009553,-0.223862,188.495774,1
0.146875,17.186340,175.985421,-141.633902,0.202338,4.861346,-5.724192,0.408781,-4.293147,5.876602,-0.524458,-0.143052,0.185349,-0.039427,-0.325652,188.495741,1
0.147917,-37.325717,198.625035,-85.731440,1.276788,6.107494,-3.981983,-2.378552,-5.513496,4.223106,2.129696,-0.154011,0.183389,-0.054364,2.072068,188.646464,1
0.148958,-124.095846,173.110166,-41.031629,2.091108,6.696840,-2.148498,-4.539015,-6.153076,2.397544,4.275078,-0.216112,0.183977,-0.002084,10.792078,188.495808,1
0.150000,-178.936836,117.731302,1.932386,2.894118,5.567852,0.260433,-5.561411,-5.215760,0.076773,5.324642,-0.285519,0.198348,-0.046895,15.327388,188.495772,1
0.151042,-191.572382,65.650525,70.207008,4.217388,4.286201,2.764609,-6.591269,-3.778542,-2.537767,6.388439,-0.267254,0.198936,-0.046895,17.996548,188.495696,1
0.152083,-160.550643,22.787477,148.182387,5.710308,2.187987,4.459194,-5.997981,-1.834070,-4.275197,5.918803,-0.285519,0.210499,-0.050629,16.888168,188.646504,1
0.153125,-100.174513,-23.530709,200.810228,6.739518,-0.318510,5.804544,-4.714390,0.720577,-5.576172,4.620189,-0.194194,0.213700,-0.054364,11.063518,188.495723,1
0.154167,-57.606108,-97.526246,188.499622,6.479388,-2.750450,6.308555,-2.766615,3.198032,-6.184693,2.841265,-0.179582,0.201811,-0.028224,5.351968,188.495734,1
0.155208,-17.136066,-176.003798,141.817803,5.597208,-4.703103,5.895822,-0.557644,5.164558,-5.857351,0.663863,-0.139399,0.194821,-0.076769,5.272798,188.495629,1
0.156250,37.251223,-198.136014,85.890720,4.567998,-5.920849,4.137739,2.244615,6.399610,-4.170280,-2.029427,-0.110175,0.186394,-0.054364,2.829838,188.646580,1
0.157292,123.669735,-173.007734,41.104735,3.719748,-6.527946,2.355845,4.378959,7.002434,-2.395079,-4.153461,-0.048074,0.183716,-0.061832,-5.697901,188.495647,1
0.158333,178.556095,-117.266443,-1.994697,2.894118,-5.391857,-0.076897,5.423742,6.002629,-0.023948,-5.181679,-0.004238,0.198675,-0.043161,-10.527271,188.495673,1
0.159375,191.123585,-65.161504,-69.666099,1.570848,-4.113757,-2.592979,6.438675,4.620547,2.540232,-6.195665,0.028639,0.197695,-0.009553,-13.207741,188.495754,1
0.160417,160.283326,-22.093081,-147.924622,0.089238,-2.019093,-4.267721,5.905089,2.665048,4.252482,-5.793629,0.003068,0.211087,-0.024490,-10.583821,188.571174,1
0.161458,99.714374,23.862678,-200.515531,-0.860802,0.462552,-5.573385,4.561796,0.114078,5.553457,-4.452321,-0.015197,0.212589,-0.054364,-6.229471,188.495752,1
0.162500,57.202682,97.616597,-188.512690,-0.657222,2.894492,-6.113113,2.636409,-2.308242,6.254305,-2.737438,-0.080951,0.203444,-0.024490,-0.223862,188.571176,1
0.163542,17.027545,175.864612,-141.670834,0.202338,4.822293,-5.728160,0.449826,-4.267416,5.843029,-0.524458,-0.110175,0.196781,-0.043161,-0.156002,188.495613,1
0.164583,-37.200950,198.661278,-85.817614,1.208928,6.071991,-3.958172,-2.397209,-5.524523,4.181139,2.143927,-0.172276,0.185349,-0.031958,1.902418,188.646346,1
0.165625,-123.562749,173.037680,-40.896212,2.102418,6.657787,-2.172309,-4.486776,-6.090588,2.376561,4.292867,-0.234377,0.181952,-0.076769,10.859938,188.495731,1
0.166667,-179.027576,117.550088,1.981629,2.928048,5.550100,0.200904,-5.535291,-5.182678,0.068380,5.317527,-0.238030,0.197630,-0.017021,15.395248,188.495618,1
0.167708,-191.107339,64.998156,69.271402,4.206078,4.250698,2.788421,-6.535298,-3.723405,-2.546160,6.288819,-0.267254,0.196715,-3.426391,17.747728,188.495785,1
0.168750,-153.552320,23.210309,148.957955,5.732928,1.186808,4.772713,-5.315140,-0.834266,-4.602539,5.225023,-0.292825,0.222061,-28.091112,2.863768,188.646685,1
0.169791,-100.117800,-23.180363,199.997728,6.694278,-0.943359,5.943445,-4.255431,1.360157,-5.735646,4.179016,-0.256295,0.233232,-20.462040,3.033418,188.495658,1
0.170833,-58.524851,-97.441680,188.561175,6.502008,-2.888911,6.328397,-2.658405,3.319332,-6.256036,2.670489,-0.197847,0.220624,-9.909049,2.660188,188.495712,1
0.171875,-16.387461,-175.593048,142.002463,5.608518,-4.848665,5.971225,-0.479285,5.282182,-5.920301,0.582033,-0.183235,0.205077,-8.415349,2.648878,188.495734,1
0.172917,36.650071,-198.619251,85.730682,4.567998,-5.927949,4.173456,2.225958,6.414313,-4.170280,-2.018753,-0.124787,0.186786,-2.933470,2.513158,188.721793,1
0.173958,118.213992,-173.201029,40.772349,3.674508,-5.927949,2.181227,4.031941,6.473126,-2.223015,-3.779887,-0.018850,0.185741,12.470311,2.207788,188.495743,1
0.175000,173.372572,-118.160430,-3.595076,2.860188,-4.326774,-0.604718,4.841649,4.995474,0.458672,-4.580403,0.039598,0.196715,30.376039,1.642288,188.495689,1
0.176041,186.427790,-64.654106,-68.927462,1.604778,-2.785953,-3.176361,5.684938,3.300953,3.165539,-5.484096,0.057863,0.200243,35.753359,1.642288,188.495694,1
0.177083,157.946771,-22.177648,-147.075190,0.123168,-0.872353,-4.688391,5.132695,1.463078,4.705725,-4.968208,0.035945,0.233493,31.873473,1.710148,188.646498,1
0.178125,100.054649,23.294875,-199.900001,-0.860802,1.087401,-5.728160,4.076718,-0.558585,5.721325,-3.989800,0.014027,0.241202,22.272717,1.834558,188.495656,1
0.179167,58.688549,96.988390,-188.931251,-0.645912,2.997450,-6.113113,2.520736,-2.495705,6.233321,-2.609356,-0.059033,0.223629,11.200666,2.162548,188.495665,1
0.180208,16.471763,175.490104,-141.978599,0.202338,4.893299,-5.744035,0.401318,-4.385040,5.847226,-0.442627,-0.110175,0.207167,8.691250,2.196478,188.495738,1
0.181250,-36.418317,198.975381,-85.214394,1.242858,6.036488,-3.946266,-2.359895,-5.550253,4.185335,2.129696,-0.194194,0.188680,3.806851,2.332198,188.571053,1
0.182292,-117.641963,173.786696,-40.280682,2.113728,6.043589,-1.958006,-4.113639,-5.539226,2.225480,3.926409,-0.263601,0.184695,-12.788156,2.637568,188.495702,1
0.183333,-173.526463,118.202457,3.606629,2.905428,4.417562,0.796192,-4.930809,-4.079953,-0.523354,4.737598,-0.285519,0.194821,-30.126278,3.135208,188.495790,1
0.184375,-187.035381,64.708214,68.914394,4.206078,2.976149,3.419426,-5.822607,-2.422190,-3.158877,5.605712,-0.336661,0.198087,-35.036817,3.282238,188.495651,1
0.185417,-157.680990,22.400888,146.926705,5.676378,0.970241,4.879864,-5.199468,-0.591666,-4.686473,5.079151,-0.281866,0.223237,-31.844033,3.225688,188.646462,1
0.186458,-100.038403,-22.938745,199.923864,6.682968,-1.007264,5.860105,-4.191998,1.382212,-5.718860,4.090070,-0.267254,0.235322,-21.033380,2.954248,188.495759,1
0.187500,-58.218603,-96.487288,188.856629,6.468078,-2.878260,6.256963,-2.572583,3.334035,-6.176299,2.624237,-0.197847,0.210695,-10.745521,2.728048,188.495752,1
0.188541,-16.069871,-175.073569,142.248675,5.642448,-4.791860,5.868042,-0.419583,5.282182,-5.869941,0.535781,-0.168623,0.195866,-8.340664,2.660188,188.495703,1
0.189583,36.513961,-198.425956,85.484470,4.534068,-5.874695,4.113928,2.252078,6.432692,-4.098936,-2.050774,-0.102869,0.171434,-3.321832,2.524468,188.571033,1
0.190625,117.261222,-173.515132,40.427652,3.685818,-5.917298,2.105824,3.983433,6.454747,-2.122294,-3.783445,0.024986,0.181821,12.709303,2.185168,188.495731,1
0.191666,173.089009,-117.846326,-3.656629,2.848878,-4.230916,-0.644404,4.822992,4.892553,0.542606,-4.598192,0.061516,0.193972,30.043691,1.710148,188.495792,1
0.192708,186.189597,-64.352084,-68.644318,1.582158,-2.722048,-3.235890,5.636430,3.194356,3.178129,-5.420055,0.083434,0.206906,35.506898,1.597048,188.495640,1
0.193750,158.389129,-21.778978,-146.398107,0.168408,-0.819099,-4.696328,5.084188,1.345454,4.735102,-4.989555,0.017680,0.226438,30.525409,1.687528,188.571201,1
0.194791,100.122704,23.294875,-199.370645,-0.883422,1.183258,-5.688474,4.039404,-0.646803,5.700341,-3.915086,0.006721,0.222192,21.805935,1.936348,188.495731,1
0.195833,58.665864,96.674286,-188.709660,-0.668532,3.079107,-6.109144,2.464766,-2.532462,6.216535,-2.516852,-0.037115,0.202986,11.211868,2.162548,188.495714,1
0.196875,16.358338,174.765250,-141.892425,0.179718,4.896849,-5.712286,0.345348,-4.374013,5.784275,-0.421280,-0.121134,0.195735,8.444789,2.264338,188.495734,1
0.197916,-36.803962,198.854572,-85.239015,1.242858,6.018737,-3.882769,-2.389746,-5.480414,4.101401,2.179506,-0.186888,0.185610,3.388615,2.354818,188.721929,1
0.198958,-116.779933,173.593402,-40.022159,2.113728,6.025838,-1.866728,-4.072594,-5.491441,2.074399,3.905062,-0.274560,0.179796,-13.131707,2.592328,188.495747,1
0.200000,-173.673916,118.214538,3.680492,2.950668,4.343006,0.835877,-4.882301,-3.951302,-0.565321,4.737598,-0.311090,0.190575,-30.395144,3.157828,188.495830,1
0.201041,-186.944641,64.490758,68.471212,4.206078,2.862540,3.443237,-5.815144,-2.341323,-3.200844,5.548787,-0.362232,0.195213,-35.294480,3.259618,188.495593,1
0.202083,-157.715018,22.437131,146.988258,5.687688,0.906336,4.871927,-5.113646,-0.492421,-4.703260,5.022225,-0.322049,0.219448,-32.086760,3.214378,188.646562,1
0.203125,-100.390020,-22.685046,199.234470,6.682968,-0.982412,5.856136,-4.109908,1.444699,-5.597156,4.022470,-0.227071,0.205926,-21.302246,2.965558,188.495758,1
0.204166,-58.456796,-96.390641,189.164395,6.479388,-2.924414,6.221246,-2.509150,3.396523,-6.151119,2.563753,-0.164970,0.198675,-11.230974,2.784598,188.495711,1
0.205208,-16.081214,-174.082935,142.470266,5.608518,-4.798961,5.832324,-0.400926,5.256452,-5.765023,0.446834,-0.161317,0.198544,-8.811180,2.671498,188.495754,1
0.206250,36.377851,-198.764221,85.435228,4.579308,-5.828541,4.042493,2.278197,6.304041,-4.069559,-2.057890,-0.040768,0.200569,-3.146323,2.513158,188.646451,1
0.207292,116.909604,-173.176867,40.353788,3.697128,-5.839192,2.026453,3.934926,6.348150,-2.071934,-3.765656,-0.007891,0.182017,12.593541,2.219098,188.495725,1
0.208333,173.202434,-118.172511,-3.804356,2.882808,-4.124408,-0.680122,4.767021,4.815362,0.559393,-4.576845,0.043251,0.191620,30.615031,1.698838,188.495642,1
0.209375,186.098857,-64.315841,-68.373485,1.638708,-2.633291,-3.223984,5.584191,3.135544,3.253669,-5.341782,0.057863,0.195735,35.686142,1.608358,188.495783,1
0.210416,158.048854,-22.068919,-146.644319,0.145788,-0.716141,-4.704266,4.968515,1.297669,4.726709,-4.854357,0.039598,0.222845,31.757711,1.676218,188.646558,1
0.211458,100.100019,23.065338,-199.112122,-0.838182,1.211660,-5.680537,3.949851,-0.687236,5.628998,-3.879507,0.014027,0.227483,22.242843,1.958968,188.495642,1
0.212500,58.518412,96.589720,-188.906629,-0.645912,3.079107,-6.045647,2.419989,-2.539814,6.161978,-2.452811,-0.066339,0.208212,11.181994,2.139928,188.495783,1
0.213541,16.335653,174.221609,-142.200190,0.179718,4.960754,-5.640851,0.259526,-4.366662,5.805259,-0.332334,-0.106522,0.179796,8.575488,2.230408,188.495702,1
0.214583,-36.327577,198.878734,-85.226705,1.231548,6.036488,-3.886737,-2.434523,-5.480414,4.080418,2.161717,-0.161317,0.164249,3.496908,2.354818,188.646569,1
0.215625,-116.621138,173.569240,-40.391477,2.102418,6.004536,-1.878634,-4.117371,-5.447332,2.082792,3.933524,-0.259948,0.180580,-12.926323,2.592328,188.495586,1
0.216666,-173.413038,118.818583,3.643561,2.961978,4.339455,0.891438,-4.927078,-3.969681,-0.582108,4.741155,-0.278213,0.189334,-30.253243,3.123898,188.495680,1
0.217708,-186.581681,65.288097,68.631250,4.183458,2.851889,3.439268,-5.755442,-2.304566,-3.213434,5.527440,-0.340314,0.193384,-35.033083,3.293548,188.495667,1
0.218750,-158.032608,22.908286,146.643561,5.631138,0.849532,4.875896,-5.087527,-0.470367,-4.732637,5.011552,-0.318396,0.224609,-31.840299,3.225688,188.646525,1
0.219791,-101.013858,-22.685046,198.975948,6.671658,-1.060518,5.852167,-4.094982,1.448375,-5.668499,3.972661,-0.241683,0.217881,-20.951226,2.988178,188.495633,1
0.220833,-58.751701,-96.173185,189.004357,6.456768,-2.949266,6.201403,-2.479299,3.392847,-6.163709,2.567311,-0.201500,0.202594,-10.771661,2.728048,188.495788,1
0.221875,-16.285379,-173.672184,142.876516,5.631138,-4.806061,5.796607,-0.363612,5.238073,-5.735646,0.425487,-0.154011,0.203248,-8.351867,2.637568,188.495835,1
0.222916,36.638728,-198.305147,85.964584,4.567998,-5.835642,4.026619,2.304317,6.388583,-4.052773,-2.097026,-0.080951,0.177444,-3.318098,2.524468,188.646518,1
0.223958,116.433219,-173.418485,40.760038,3.697128,-5.817891,2.014547,3.998359,6.366529,-2.046754,-3.826139,-0.040768,0.179861,12.466576,2.230408,188.495676,1
0.225000,173.100352,-118.788637,-3.570455,2.882808,-4.142159,-0.743619,4.778215,4.796983,0.613950,-4.619539,0.028639,0.189987,29.879384,1.698838,188.495626,1
0.226041,185.701870,-65.330637,-68.447349,1.604778,-2.619090,-3.287481,5.595385,3.128193,3.236883,-5.348898,0.061516,0.192404,35.465822,1.619668,188.495689,1
0.227083,158.933569,-22.479670,-146.238069,0.145788,-0.737442,-4.704266,5.017023,1.282966,4.709922,-4.865031,-0.000585,0.229443,30.551549,1.721458,188.646440,1
0.228125,101.506489,22.992852,-198.311932,-0.860802,1.247163,-5.672600,3.934926,-0.723993,5.582834,-3.808350,0.003068,0.240091,21.697642,1.936348,188.495651,1
0.229166,59.255674,96.372263,-188.894319,-0.657222,3.132361,-6.005961,2.349093,-2.547165,6.120011,-2.427906,-0.059033,0.212132,11.223071,2.105998,188.495626,1
0.230208,16.483105,173.218894,-142.680303,0.179718,4.950103,-5.609103,0.248332,-4.366662,5.687751,-0.293198,-0.102869,0.189334,8.556817,2.196478,188.495807,1
0.231250,-36.928730,198.721682,-85.780682,1.242858,5.951282,-3.835146,-2.441986,-5.462035,4.009074,2.247105,-0.154011,0.178294,3.403552,2.343508,188.646397,1
0.232291,-115.588971,173.484674,-40.526894,2.136348,5.940631,-1.807199,-4.150953,-5.399547,1.998858,3.929966,-0.248989,0.179796,-12.859107,2.569708,188.571071,1
0.233333,-173.571833,119.398466,3.569697,2.950668,4.275550,0.911281,-4.919615,-3.914544,-0.607288,4.705577,-0.318396,0.189203,-30.305522,3.123898,188.495743,1
0.234375,-186.241406,65.590120,67.978788,4.160838,2.759582,3.459111,-5.740517,-2.242078,-3.234418,5.456283,-0.340314,0.191163,-35.361697,3.259618,188.495765,1
0.235416,-158.304828,23.306956,146.655872,5.676378,0.817579,4.887802,-5.065139,-0.481394,-4.724244,4.968858,-0.270907,0.219971,-32.209990,3.236998,188.646444,1
0.236458,-101.887230,-22.395104,198.163448,6.682968,-1.103121,5.780733,-3.994235,1.470430,-5.609746,3.912177,-0.274560,0.227026,-21.253700,2.988178,188.571002,1
0.237500,-59.194058,-96.112780,189.373675,6.502008,-2.949266,6.122031,-2.434523,3.385495,-6.092365,2.535291,-0.230724,0.213961,-11.249645,2.728048,188.495732,1
0.238541,-16.183296,-172.439932,143.295076,5.642448,-4.767008,5.713267,-0.307642,5.241749,-5.651713,0.404140,-0.146705,0.194886,-8.814914,2.648878,188.495761,1
0.239583,36.389193,-198.957516,85.878409,4.556688,-5.771737,3.895656,2.308048,6.333447,-3.989822,-2.107700,-0.091910,0.177902,-3.112714,2.490538,188.571098,1
0.240625,115.820724,-173.031896,40.612311,3.719748,-5.761086,1.895489,4.005822,6.241553,-1.962820,-3.822582,0.010374,0.177314,12.444171,2.185168,188.571147,1
0.241666,173.191092,-119.126902,-3.656629,2.848878,-4.064053,-0.739650,4.804335,4.756550,0.634933,-4.541267,0.035945,0.186590,30.503003,1.710148,188.495897,1
0.242708,185.531732,-64.968210,-67.917993,1.616088,-2.548084,-3.315261,5.550609,3.058354,3.249473,-5.302646,0.068822,0.188615,35.637597,1.574428,188.495727,1
0.243750,158.536581,-22.213890,-146.385796,0.145788,-0.662887,-4.720140,4.931201,1.187397,4.735102,-4.811663,0.017680,0.217619,31.686761,1.687528,188.571065,1
0.244791,101.290981,22.847882,-197.967235,-0.894732,1.289766,-5.621008,3.845373,-0.782805,5.570244,-3.754983,0.006721,0.228463,22.086004,1.936348,188.571134,1
0.245833,59.062852,96.191050,-189.226705,-0.645912,3.103959,-5.970244,2.308048,-2.561868,6.107421,-2.385212,-0.044421,0.214680,11.148386,2.139928,188.495803,1
0.246875,16.199543,172.723577,-142.828031,0.134478,4.939452,-5.557511,0.207287,-4.359310,5.687751,-0.293198,-0.073645,0.194886,8.534411,2.253028,188.571102,1
0.247916,-36.327577,199.204918,-85.312879,1.254168,5.947731,-3.783554,-2.456911,-5.451008,4.009074,2.239989,-0.175929,0.179012,3.411020,2.332198,188.571038,1
0.248958,-115.396148,173.327622,-40.256061,2.113728,5.937081,-1.791325,-4.154684,-5.399547,1.982072,3.951314,-0.248989,0.174439,-12.799359,2.592328,188.571214,1
0.250000,-173.492436,119.156848,3.692803,2.961978,4.250698,0.911281,-4.923347,-3.885138,-0.590501,4.691346,-0.322049,0.184891,-30.107607,3.112588,188.495649,1
0.251041,-185.799049,65.082722,67.991099,4.183458,2.756031,3.415457,-5.729322,-2.179590,-3.242811,5.509650,-0.336661,0.187635,-35.163781,3.282238,188.495707,1
0.252083,-158.327513,22.678749,146.126516,5.619828,0.785627,4.887802,-5.053944,-0.385824,-4.745227,4.951068,-0.307437,0.217619,-31.982201,3.203068,188.571069,1
0.253125,-101.376818,-22.612560,198.064963,6.682968,-1.085370,5.824387,-4.005430,1.503511,-5.630729,3.933524,-0.245336,0.224413,-21.003506,2.931628,188.571036,1
0.254166,-58.354713,-95.762434,189.410607,6.479388,-2.956366,6.177591,-2.434523,3.400198,-6.104955,2.513943,-0.183235,0.211152,-10.812738,2.716738,188.495727,1
0.255208,-15.843021,-172.222475,143.430493,5.676378,-4.830913,5.721204,-0.333762,5.278507,-5.676893,0.418372,-0.183235,0.196585,-8.426552,2.626258,188.495627,1
0.256250,36.434563,-198.740060,85.718371,4.579308,-5.821441,3.931373,2.349093,6.340798,-3.956249,-2.125489,-0.091910,0.179861,-3.284490,2.479228,188.571096,1
0.257291,115.060777,-173.297676,40.489205,3.674508,-5.782388,1.919301,4.035673,6.329771,-1.975410,-3.815466,-0.037115,0.175419,12.283598,2.230408,188.571029,1
0.258333,173.054982,-118.945689,-3.619697,2.814948,-4.142159,-0.763462,4.781947,4.760226,0.622343,-4.587519,0.032292,0.185937,29.782293,1.732768,188.495736,1
0.259375,185.225485,-64.521216,-67.942614,1.616088,-2.562285,-3.291450,5.576728,3.076732,3.278850,-5.270625,0.098046,0.187831,35.417276,1.597048,188.495765,1
0.260416,159.081021,-21.754816,-145.844129,0.134478,-0.716141,-4.696328,4.927470,1.275615,4.739299,-4.797432,0.043251,0.218207,30.573954,1.698838,188.571129,1
0.261458,101.472461,23.113662,-197.511743,-0.826872,1.261364,-5.589260,3.867761,-0.735021,5.645784,-3.722962,-0.000585,0.229770,21.678971,1.936348,188.571105,1
0.262500,58.563782,96.082322,-189.362122,-0.668532,3.111059,-5.966275,2.334168,-2.565544,6.082240,-2.381654,-0.026156,0.213242,11.245477,2.139928,188.495747,1
0.263541,15.825240,171.902075,-143.246591,0.145788,4.900399,-5.517825,0.158779,-4.355634,5.670965,-0.236272,-0.106522,0.193645,8.504537,2.253028,188.495557,1
0.264583,-36.803962,199.265323,-85.411364,1.265478,5.961933,-3.755774,-2.475568,-5.414250,4.017468,2.207969,-0.190541,0.177967,3.310196,2.366128,188.646453,1
0.265625,-114.398008,173.073923,-39.985227,2.091108,5.873176,-1.767514,-4.094982,-5.351763,1.994662,3.908619,-0.248989,0.176007,-12.694800,2.592328,188.571122,1
