1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-55.995473,-100.099478,187.367046,6.445458,-2.910213,6.237120,-2.565121,3.315656,-6.167906,2.649142,-0.186888,0.191555,-0.050629,-10.730851,188.419851,0
0.001042,-13.597206,-177.308536,138.444697,5.551968,-4.777659,5.784701,-0.393463,5.252776,-5.697876,0.489529,-0.164970,0.182801,-0.046895,-13.004161,188.268908,0
0.002083,40.086849,-199.791098,83.416288,4.488828,-5.938600,4.026619,2.349093,6.458423,-4.048576,-2.125489,-0.095563,0.181625,-0.058098,-11.646961,188.419853,0
0.003125,125.802125,-173.382242,37.263826,3.651888,-6.495994,2.177259,4.520751,6.962000,-2.181048,-4.242408,-0.051727,0.178555,-0.050629,-5.686591,188.495314,0
0.004167,180.711170,-117.290605,-7.596023,2.769708,-5.320852,-0.176111,5.446130,5.943817,0.072576,-5.192353,-0.011544,0.196258,-0.024490,0.341638,188.419916,0
0.005208,191.996958,-64.110465,-76.461553,1.457748,-3.975296,-2.723942,6.438675,4.458814,2.666132,-6.174318,-0.000585,0.202333,-0.043161,0.024958,188.269122,0
0.006250,160.895821,-19.266150,-151.925569,0.043998,-1.884182,-4.307407,5.781954,2.459206,4.374186,-5.654873,-0.004238,0.210564,-0.061832,3.327478,188.419947,0
0.007292,99.487524,27.511111,-205.255114,-0.985212,0.604563,-5.541637,4.434929,-0.010898,5.503097,-4.317122,-0.018850,0.199524,-0.013287,10.509328,188.495235,0
0.008333,55.739499,100.491852,-187.170834,-0.634602,3.047154,-6.093270,2.475960,-2.447920,6.153584,-2.488389,-0.102869,0.174178,-0.005818,15.191668,188.495251,0
0.009375,13.409287,177.725071,-138.322349,0.292818,4.875547,-5.624977,0.270720,-4.333580,5.738112,-0.364355,-0.099216,0.175746,-0.020755,17.906068,188.269053,0
0.010417,-40.615042,199.929773,-83.724811,1.288098,6.029388,-3.854989,-2.460642,-5.524523,4.051041,2.247105,-0.205153,0.172284,-0.005818,16.741138,188.419907,0
0.011458,-126.432401,173.484674,-37.707765,2.170278,6.579681,-2.041346,-4.598717,-6.057507,2.204496,4.392487,-0.208806,0.178555,-0.005818,9.887278,188.495188,0
0.012500,-181.386816,117.936677,7.779924,3.052458,5.440042,0.359647,-5.553948,-5.065054,-0.074308,5.360221,-0.270907,0.197368,-0.050629,4.729918,188.419806,0
0.013542,-192.241589,65.191450,77.187121,4.432278,4.108687,2.840012,-6.516642,-3.605781,-2.655274,6.306608,-0.274560,0.196715,-0.020755,5.227558,188.269131,0
0.014583,-161.514755,20.588753,152.318750,5.789478,2.006923,4.498880,-5.893503,-1.664985,-4.342344,5.812067,-0.248989,0.201941,-0.073035,1.563118,188.419882,0
0.015625,-100.367335,-27.348275,205.352842,6.818688,-0.471172,5.717236,-4.542747,0.867607,-5.521615,4.474317,-0.208806,0.203313,-0.035692,-5.641351,188.495307,0
0.016667,-56.823476,-100.655200,187.268561,6.456768,-2.920864,6.241089,-2.539001,3.311980,-6.172103,2.666931,-0.157664,0.190379,-0.024490,-10.346311,188.419913,0
0.017708,-14.164331,-177.852177,138.457008,5.540658,-4.738606,5.776764,-0.404658,5.182937,-5.760827,0.560686,-0.157664,0.209192,-0.024490,-13.038091,188.269165,0
0.018750,40.540549,-199.718613,84.093371,4.534068,-5.924399,4.042493,2.341631,6.429016,-4.069559,-2.104142,-0.066339,0.186394,-0.028224,-10.629061,188.419777,0
0.019792,126.754895,-173.164786,37.780871,3.640578,-6.467592,2.177259,4.498363,6.954649,-2.227211,-4.235292,-0.022503,0.181756,-0.050629,-5.573491,188.494551,0
0.020833,181.074130,-117.580547,-7.965341,2.769708,-5.324402,-0.176111,5.434936,5.918087,0.059986,-5.203026,-0.029809,0.198283,-0.039427,0.285088,188.413414,0
0.021875,191.928903,-64.629944,-77.372538,1.446438,-4.017900,-2.719974,6.483451,4.506599,2.661936,-6.160087,0.014027,0.197434,-0.017021,0.126748,188.269221,0
0.022917,160.997904,-19.471525,-152.368750,0.043998,-1.916135,-4.374873,5.796879,2.477585,4.382580,-5.658431,-0.004238,0.201157,-0.020755,3.259618,188.420307,0
0.023958,99.646319,27.849376,-205.624432,-0.962592,0.622314,-5.585291,4.420004,-0.043979,5.561851,-4.334912,-0.051727,0.202203,-0.054364,10.678978,188.495609,0
0.025000,56.079774,101.071735,-187.047728,-0.634602,3.064906,-6.125019,2.461035,-2.495705,6.212338,-2.534641,-0.088257,0.199916,-0.013287,15.316078,188.495700,0
0.026042,13.534055,178.594896,-137.829925,0.258888,4.900399,-5.668631,0.281915,-4.344607,5.817849,-0.364355,-0.080951,0.193057,0.005384,17.951308,188.269467,0
0.027083,-40.921290,199.893530,-83.232387,1.288098,6.093293,-3.894674,-2.535270,-5.590686,4.076221,2.243547,-0.183235,0.185741,-0.024490,16.854238,188.438343,0
0.028125,-127.612021,173.569240,-36.956818,2.147658,6.679089,-2.013566,-4.647225,-6.108967,2.208693,4.431623,-0.201500,0.179927,-0.054364,9.909898,188.440373,0
0.029167,-181.273391,116.933962,8.173864,3.052458,5.482645,0.335836,-5.568874,-5.120190,-0.057521,5.417146,-0.227071,0.196454,-0.024490,4.616818,188.366627,0
0.030208,-192.525152,64.237059,77.802652,4.387038,4.165492,2.919384,-6.595000,-3.646215,-2.672061,6.391996,-0.230724,0.194755,-0.031958,5.069218,188.338873,0
0.031250,-160.539300,19.646442,152.491099,5.755548,2.056626,4.542535,-5.949473,-1.687040,-4.338148,5.840530,-0.267254,0.208735,-0.035692,1.110718,188.417198,0
0.032292,-99.119660,-27.891915,206.103789,6.796068,-0.478272,5.748984,-4.587523,0.867607,-5.525812,4.541916,-0.205153,0.201876,-0.024490,-5.596111,188.421020,0
0.033333,-55.757281,-100.993465,186.776137,6.456768,-2.920864,6.256963,-2.617360,3.319332,-6.218266,2.677604,-0.172276,0.196650,-0.046895,-10.730851,188.496174,0
0.034375,-13.302301,-178.709921,137.755303,5.529348,-4.770559,5.844230,-0.423314,5.245425,-5.786007,0.542896,-0.121134,0.194560,-0.061832,-13.038091,188.270006,0
0.035417,40.585919,-199.307862,82.985417,4.500138,-5.974103,4.014713,2.405064,6.451071,-4.044379,-2.139720,-0.102869,0.179143,-0.017021,-11.522551,188.496112,0
0.036458,127.378732,-173.321838,36.906818,3.629268,-6.549248,2.236788,4.502094,6.995082,-2.260785,-4.256639,-0.022503,0.179600,-0.054364,-5.731831,188.420750,0
0.037500,180.790567,-116.360375,-8.162311,2.747088,-5.338603,-0.223734,5.461056,5.940142,0.080970,-5.224373,-0.011544,0.197368,0.024056,0.341638,188.496279,0
0.038542,192.337233,-63.627229,-77.729546,1.435128,-4.042752,-2.747754,6.461063,4.477193,2.687116,-6.202781,0.010374,0.200112,-0.017021,0.092818,188.270006,0
0.039583,160.067819,-18.927884,-152.491857,0.055308,-1.951638,-4.378842,5.770760,2.448179,4.357400,-5.694009,-0.007891,0.228920,0.001650,3.338788,188.496228,0
0.040625,98.670864,28.235965,-206.104546,-0.962592,0.611663,-5.589260,4.408810,-0.084413,5.519884,-4.306449,-0.029809,0.219448,-0.013287,10.554568,188.420743,0
0.041670,55.115662,101.869075,-186.124432,-0.611982,3.075556,-6.113113,2.472229,-2.499381,6.208141,-2.488389,-0.088257,0.182082,-0.035692,15.270838,188.496085,0
0.042709,13.227807,179.174779,-137.472917,0.270198,4.925251,-5.660694,0.300571,-4.359310,5.801062,-0.367912,-0.110175,0.170193,-0.024490,17.985238,188.270020,0
0.043750,-40.989345,199.494860,-83.170834,1.276788,6.121695,-3.839114,-2.509150,-5.575983,4.072025,2.289799,-0.197847,0.173460,-0.031958,16.571488,188.496237,0
0.044792,-127.986324,173.339703,-37.153788,2.181588,6.657787,-2.037377,-4.624837,-6.072210,2.212890,4.431623,-0.194194,0.181168,-0.039427,9.830728,188.418854,0
0.045834,-181.307419,116.873558,8.210795,3.052458,5.447142,0.395365,-5.609919,-5.057703,-0.082701,5.367337,-0.241683,0.198087,-0.028224,4.741228,188.473571,0
0.046875,-192.525152,64.708214,78.258144,4.387038,4.133539,2.923353,-6.580075,-3.671945,-2.688848,6.359976,-0.274560,0.194951,0.005384,5.171008,188.325911,0
0.047917,-160.539300,19.984707,152.971213,5.800788,2.035325,4.550472,-5.878577,-1.635579,-4.350738,5.794278,-0.219765,0.204685,-0.043161,1.529188,188.460579,0
0.048959,-99.562018,-27.916077,206.153031,6.796068,-0.467621,5.741047,-4.516627,0.893337,-5.550992,4.470759,-0.219765,0.207494,-0.009553,-5.686591,188.483030,0
0.050000,-56.460516,-101.452540,186.492993,6.422838,-2.917313,6.237120,-2.546464,3.341386,-6.138529,2.652699,-0.172276,0.194429,-0.024490,-10.357621,188.475174,0
0.051042,-13.665261,-179.326047,137.558334,5.518038,-4.777659,5.788670,-0.363612,5.219695,-5.790203,0.500202,-0.132093,0.203966,-0.039427,-13.072021,188.264356,0
0.052084,41.232441,-199.114568,83.514773,4.511448,-5.938600,4.010745,2.434915,6.440044,-4.073756,-2.143278,-0.088257,0.183258,-0.046895,-10.482031,188.489917,0
0.053125,128.320160,-173.007734,37.583902,3.663198,-6.549248,2.189165,4.528213,6.995082,-2.252391,-4.277986,-0.029809,0.182736,-0.046895,-5.630041,188.420665,0
0.054167,180.994732,-116.698641,-8.346970,2.769708,-5.317301,-0.191986,5.461056,5.918087,0.076773,-5.217258,-0.029809,0.198871,-0.031958,0.273778,188.496056,0
0.055209,192.212465,-64.388326,-78.603599,1.412508,-4.060503,-2.747754,6.475989,4.491896,2.649346,-6.209897,0.017680,0.198414,-0.020755,0.171988,188.269834,0
0.056250,160.135874,-19.374878,-153.021213,0.043998,-1.891283,-4.398685,5.834193,2.470234,4.374186,-5.711798,0.014027,0.210499,-0.020755,3.270928,188.496192,0
0.057292,98.965769,28.405097,-206.375379,-1.019142,0.647166,-5.668631,4.494631,-0.032952,5.545064,-4.349143,-0.040768,0.202725,-0.020755,10.814698,188.420739,0
0.058334,55.886952,101.905317,-186.185985,-0.623292,3.103959,-6.164704,2.427452,-2.514084,6.195551,-2.513294,-0.069992,0.199394,-0.043161,15.316078,188.496253,0
0.059375,13.329890,179.947957,-137.005114,0.281508,4.943003,-5.688474,0.266989,-4.432825,5.876602,-0.375028,-0.095563,0.194429,-0.061832,17.985238,188.269940,0
0.060417,-41.295593,199.277404,-82.666099,1.333338,6.142997,-3.898643,-2.516613,-5.587011,4.080418,2.314704,-0.179582,0.183389,-0.020755,16.673278,188.420793,0
0.061459,-129.143259,173.388026,-36.821402,2.192898,6.735893,-2.069126,-4.703196,-6.153076,2.229676,4.463643,-0.259948,0.179600,-0.039427,9.932518,188.420743,0
0.062500,-181.307419,116.052056,8.370833,3.075078,5.447142,0.423145,-5.654695,-5.112839,-0.091095,5.427820,-0.245336,0.197173,-0.039427,4.639438,188.496130,0
0.063542,-192.831399,64.007522,78.947538,4.420968,4.165492,2.935258,-6.632314,-3.686648,-2.709831,6.391996,-0.256295,0.195801,-0.043161,5.035288,188.345339,0
0.064584,-159.597873,19.356500,153.303599,5.800788,1.992721,4.582221,-5.983056,-1.679688,-4.422082,5.858319,-0.245336,0.211544,-0.039427,1.099408,188.420822,0
0.065625,-98.518508,-28.302666,206.793182,6.829998,-0.492473,5.796607,-4.524090,0.867607,-5.618139,4.513453,-0.234377,0.211609,-0.031958,-5.697901,188.420841,0
0.066667,-55.439691,-101.802886,186.025190,6.479388,-2.970567,6.268869,-2.542733,3.378144,-6.193086,2.652699,-0.186888,0.199524,-0.080503,-10.776091,188.496181,0
0.067709,-12.859944,-180.207953,136.905872,5.518038,-4.830913,5.836293,-0.378538,5.256452,-5.819580,0.478855,-0.143052,0.190967,-0.035692,-13.060711,188.345319,0
0.068750,41.266469,-198.788383,82.382197,4.500138,-5.998955,4.030587,2.427452,6.506207,-3.989822,-2.161067,-0.066339,0.186459,-0.035692,-11.420761,188.420746,0
0.069792,128.728490,-173.104381,36.635985,3.640578,-6.545698,2.209007,4.539408,7.035515,-2.264982,-4.292217,-0.048074,0.180972,-0.017021,-5.754451,188.420765,0
0.070834,180.801910,-115.430146,-8.580871,2.758398,-5.310201,-0.219766,5.498370,5.932790,0.122937,-5.210142,-0.004238,0.197368,-0.039427,0.352948,188.496177,0
0.071875,192.405288,-63.131912,-78.812879,1.412508,-4.025000,-2.763628,6.494645,4.502923,2.720690,-6.220570,0.021333,0.197303,-0.017021,0.149368,188.345344,0
0.072917,159.171761,-18.517134,-153.156629,0.043998,-1.894833,-4.414559,5.793148,2.488612,4.395170,-5.676220,-0.011544,0.182409,-0.046895,3.338788,188.420784,0
0.073959,98.024341,28.695039,-206.757008,-0.996522,0.640065,-5.613071,4.427466,-0.073385,5.628998,-4.345585,-0.055380,0.190836,-0.073035,10.633738,188.420812,0
0.075000,55.013579,102.014046,-185.816667,-0.645912,3.050704,-6.117081,2.472229,-2.495705,6.245911,-2.509736,-0.051727,0.173525,-0.035692,15.259528,188.496147,0
0.076042,12.921560,180.370789,-136.537311,0.281508,4.960754,-5.684506,0.293109,-4.418122,5.822045,-0.360797,-0.088257,0.181886,-0.031958,17.962618,188.417773,0
0.077084,-41.556470,199.108271,-82.407576,1.322028,6.093293,-3.858957,-2.535270,-5.579659,4.034254,2.314704,-0.201500,0.169671,-0.039427,16.458388,188.420349,0
0.078125,-129.381451,173.255137,-36.538258,2.192898,6.657787,-2.045314,-4.677076,-6.108967,2.200300,4.410276,-0.230724,0.180645,-0.002084,9.808108,188.420278,0
0.079167,-181.432186,115.870842,8.777083,3.063768,5.369036,0.403302,-5.598724,-5.061378,-0.137258,5.363779,-0.263601,0.198806,-0.069301,4.763848,188.495669,0
0.080209,-192.763344,63.898793,79.341478,4.409658,4.151291,2.923353,-6.557687,-3.642539,-2.718224,6.352860,-0.256295,0.197891,-0.054364,5.137078,188.420168,0
0.081250,-159.722640,19.404824,153.537500,5.744238,2.010473,4.550472,-5.900965,-1.631904,-4.350738,5.804952,-0.245336,0.191751,-0.028224,1.438708,188.421484,0
0.082292,-98.677303,-28.568446,207.581061,6.841308,-0.535077,5.776764,-4.509164,0.933770,-5.609746,4.449412,-0.216112,0.201615,-0.043161,-5.788381,188.420491,0
0.083334,-55.734596,-102.274041,185.889773,6.468078,-2.995419,6.256963,-2.557658,3.381820,-6.201479,2.613563,-0.179582,0.188484,-0.043161,-10.380241,188.495338,0
0.084375,-13.177534,-180.461652,136.832008,5.551968,-4.791860,5.776764,-0.363612,5.256452,-5.769220,0.500202,-0.175929,0.188680,-0.017021,-13.105951,188.420448,0
0.085417,41.640771,-198.752141,83.059281,4.500138,-5.959902,3.978996,2.457303,6.458423,-3.998216,-2.168183,-0.048074,0.178620,-0.013287,-10.402861,188.420412,0
0.086459,129.794685,-172.862763,36.919129,3.640578,-6.552798,2.185196,4.535676,7.020812,-2.172654,-4.320680,-0.037115,0.181756,-0.035692,-5.618731,188.420462,0
0.087500,181.096815,-115.877139,-8.987121,2.814948,-5.299550,-0.279295,5.502101,5.873978,0.156510,-5.163890,-0.011544,0.198806,-0.031958,0.251158,188.495928,0
0.088542,192.382603,-64.219194,-79.945455,1.378578,-3.993048,-2.795377,6.487183,4.447787,2.712296,-6.234802,0.032292,0.198087,-0.002084,0.217228,188.419840,0
0.089584,159.409954,-18.867480,-153.710607,0.032688,-1.887733,-4.418528,5.793148,2.411422,4.378383,-5.654873,0.003068,0.210760,-0.024490,3.316168,188.420551,0
0.090625,98.580124,29.057466,-206.818561,-0.996522,0.650716,-5.636883,4.405078,-0.128522,5.561851,-4.320680,-0.033462,0.229574,-0.043161,10.893868,188.421566,0
0.091667,55.569362,102.581848,-185.632008,-0.555432,3.132361,-6.144861,2.427452,-2.572896,6.216535,-2.463484,-0.084604,0.203313,-0.013287,15.282148,188.496824,0
0.092709,12.898875,181.035239,-136.254167,0.349368,4.985606,-5.621008,0.218481,-4.425474,5.784275,-0.346565,-0.102869,0.194364,-0.020755,18.064408,188.420204,0
0.093751,-41.896745,198.757925,-82.025947,1.322028,6.171399,-3.823240,-2.636017,-5.605389,4.063631,2.375187,-0.175929,0.182409,-0.050629,16.594108,188.344838,0
0.094792,-130.118714,173.146408,-36.267424,2.158968,6.664888,-2.037377,-4.703196,-6.156752,2.200300,4.488548,-0.219765,0.178555,-0.054364,9.909898,188.420285,0
0.095834,-181.443529,115.315121,8.986364,3.041148,5.400989,0.435050,-5.632307,-5.065054,-0.179225,5.395799,-0.278213,0.194560,-0.028224,4.639438,188.495658,0
0.096875,-192.876769,63.741742,79.870834,4.420968,4.140640,2.986850,-6.609926,-3.624160,-2.785371,6.395554,-0.263601,0.193906,-0.050629,4.990048,188.420390,0
0.097917,-159.019405,19.006154,153.882197,5.755548,1.943018,4.586189,-5.919622,-1.584119,-4.396901,5.819183,-0.259948,0.208604,-0.046895,1.020238,188.344876,0
0.098959,-98.064807,-29.039601,207.051705,6.796068,-0.545727,5.796607,-4.505433,0.948473,-5.651713,4.452970,-0.179582,0.210629,-0.005818,-5.777071,188.420271,0
0.100000,-55.269553,-102.406931,185.618940,6.388908,-3.020271,6.268869,-2.527807,3.389171,-6.188889,2.599332,-0.194194,0.199786,-0.069301,-10.787401,188.495689,0
0.101042,-12.667121,-180.642865,136.413447,5.495418,-4.830913,5.776764,-0.326299,5.307913,-5.735646,0.421930,-0.139399,0.191555,-0.020755,-13.083331,188.420220,0
0.102083,41.822251,-198.389713,82.000568,4.500138,-5.984754,3.919467,2.502080,6.476801,-3.973036,-2.232224,-0.088257,0.182082,-0.017021,-11.341591,188.344970,0
0.103125,129.590520,-172.826521,36.069697,3.629268,-6.527946,2.105824,4.554333,7.020812,-2.151671,-4.345585,-0.015197,0.177444,-0.046895,-5.731831,188.420390,0
0.104167,180.790567,-114.850262,-9.036364,2.724468,-5.260497,-0.271357,5.502101,5.873978,0.173297,-5.224373,-0.022503,0.194102,-0.005818,0.319018,188.495772,0
0.105209,192.450658,-62.781566,-79.576137,1.401198,-3.964645,-2.803314,6.438675,4.466166,2.716493,-6.188550,-0.029809,0.190117,-0.043161,0.171988,188.495817,0
0.106250,158.820144,-17.888927,-153.784470,-0.001242,-1.820277,-4.386779,5.767028,2.433476,4.382580,-5.640641,-0.000585,0.200896,-0.061832,3.395338,188.344947,0
0.107292,97.525271,29.383651,-206.941667,-0.985212,0.725272,-5.613071,4.337914,-0.117494,5.599621,-4.260197,-0.026156,0.193384,-0.054364,10.645048,188.420269,0
0.108333,54.605249,102.618091,-185.508902,-0.611982,3.160763,-6.101207,2.364019,-2.572896,6.170371,-2.459926,-0.026156,0.206906,-0.017021,15.259528,188.495665,0
0.109375,12.377120,180.781540,-136.032576,0.315438,4.935902,-5.601165,0.177436,-4.418122,5.767488,-0.275408,-0.095563,0.188288,-0.017021,18.007858,188.495649,0
0.110417,-42.089568,198.673359,-81.730493,1.310718,6.121695,-3.791491,-2.583778,-5.590686,3.983894,2.382303,-0.205153,0.169017,-0.058098,16.390528,188.344867,0
0.111458,-129.891864,172.965195,-36.045833,2.181588,6.618734,-1.981817,-4.650957,-6.061182,2.149939,4.477875,-0.208806,0.179143,-0.013287,9.796798,188.420263,0
0.112500,-181.330104,115.194312,9.318750,3.063768,5.365486,0.474736,-5.587530,-4.995215,-0.191815,5.388684,-0.248989,0.194821,-0.017021,4.707298,188.495718,0
0.113542,-192.627234,63.367234,79.907765,4.443588,4.041232,2.967007,-6.587538,-3.583727,-2.772781,6.356418,-0.245336,0.195801,-0.054364,5.091838,188.495680,0
0.114584,-159.166858,18.740374,153.734470,5.800788,1.939467,4.554441,-5.859920,-1.547361,-4.401098,5.730237,-0.256295,0.204162,-0.046895,1.416088,188.344887,0
0.115625,-98.064807,-28.991277,206.756251,6.829998,-0.616733,5.772796,-4.497970,0.985231,-5.618139,4.420949,-0.186888,0.196846,-0.039427,-5.811001,188.420354,0
0.116667,-55.156128,-102.708954,185.582008,6.445458,-2.995419,6.201403,-2.479299,3.389171,-6.163709,2.535291,-0.157664,0.194364,-0.017021,-10.414171,188.495732,0
0.117709,-12.610409,-180.642865,136.278031,5.518038,-4.813162,5.725173,-0.307642,5.252776,-5.748237,0.443277,-0.124787,0.209846,-0.043161,-13.094641,188.495716,0
0.118750,42.230581,-198.450118,82.579167,4.488828,-5.970553,3.891687,2.472229,6.417989,-3.922675,-2.235782,-0.084604,0.190052,-0.024490,-10.323691,188.344932,0
0.119792,129.987507,-172.741954,36.660606,3.640578,-6.464041,2.089950,4.561796,6.932594,-2.147474,-4.288660,-0.040768,0.179927,-0.028224,-5.618731,188.420280,0
0.120833,181.108157,-115.538874,-9.393371,2.747088,-5.210793,-0.287232,5.434936,5.822518,0.211067,-5.178121,0.003068,0.196389,-0.043161,0.239848,188.495714,0
0.121875,192.223808,-63.590987,-80.093182,1.401198,-3.929143,-2.862843,6.427481,4.418381,2.754263,-6.152971,0.032292,0.194298,-0.002084,0.228538,188.495564,0
0.122917,159.217131,-18.360082,-153.919887,0.032688,-1.781224,-4.410590,5.722252,2.348934,4.403563,-5.573042,-0.026156,0.208082,-0.017021,3.327478,188.344968,0
0.123958,98.512069,29.359489,-206.658523,-0.962592,0.725272,-5.593228,4.349108,-0.132197,5.620604,-4.224618,-0.018850,0.203640,-0.024490,10.893868,188.421094,0
0.125000,55.399224,103.016761,-185.422728,-0.634602,3.157213,-6.061521,2.356556,-2.602302,6.182961,-2.385212,-0.055380,0.190705,-0.024490,15.327388,188.502182,0
0.126042,12.399805,180.781540,-136.069508,0.281508,4.960754,-5.589260,0.177436,-4.454880,5.746505,-0.246946,-0.121134,0.192142,-0.061832,18.019168,188.495629,0
0.127083,-42.531925,198.516307,-81.816667,1.299408,6.118145,-3.727994,-2.650942,-5.579659,3.933534,2.435671,-0.190541,0.180123,-0.028224,16.582798,188.269080,0
0.128125,-130.368249,172.953114,-35.885796,2.181588,6.664888,-1.934194,-4.677076,-6.090588,2.107972,4.481433,-0.208806,0.177510,-0.058098,9.898588,188.419882,0
0.129167,-181.466214,115.097665,9.761932,3.086388,5.379687,0.498548,-5.602456,-4.958457,-0.200209,5.385126,-0.252642,0.194168,-0.069301,4.650748,188.495242,0
0.130208,-192.649919,63.439719,80.350947,4.398348,4.051883,2.998756,-6.561418,-3.524915,-2.747601,6.370649,-0.274560,0.185610,-0.009553,4.956118,188.495256,0
0.131250,-158.940008,18.728293,153.931440,5.789478,1.882663,4.610001,-5.856189,-1.510604,-4.430475,5.744468,-0.259948,0.191293,-0.058098,0.997618,188.269082,0
0.132292,-97.985410,-29.389947,206.854735,6.796068,-0.634484,5.792639,-4.449463,1.014637,-5.592959,4.388929,-0.223418,0.208996,-0.046895,-5.777071,188.495356,0
0.133333,-54.827196,-102.878086,185.335796,6.388908,-3.038023,6.197434,-2.408403,3.440632,-6.117546,2.524617,-0.190541,0.194494,-0.013287,-10.753471,188.495327,1
0.134380,-11.623611,-181.331477,135.416288,5.540658,-4.848665,5.717236,-0.225552,5.322616,-5.727253,0.347215,-0.135746,0.190248,-0.031958,-13.049401,188.430587,1
0.135417,42.412061,-198.184338,81.618940,4.488828,-5.974103,3.871844,2.561782,6.469450,-3.901692,-2.285592,-0.066339,0.177052,0.001650,-11.318971,188.272713,1
0.136458,129.806027,-172.705712,35.552652,3.595338,-6.471142,2.082013,4.576721,6.947297,-2.076130,-4.334912,0.021333,0.175942,-0.058098,-5.743141,188.495141,1
0.137500,181.028760,-114.681130,-9.910417,2.724468,-5.193042,-0.338823,5.490907,5.800463,0.248837,-5.199468,0.006721,0.192730,-0.002084,0.341638,188.495302,1
0.138542,192.280520,-62.370815,-80.265531,1.423818,-3.865238,-2.819188,6.405093,4.352218,2.787837,-6.135182,0.014027,0.199198,0.012853,0.194608,188.495262,1
0.139583,158.706719,-17.381529,-153.907576,0.043998,-1.759923,-4.390747,5.681207,2.352610,4.411957,-5.544579,0.010374,0.204489,-0.024490,3.451888,188.269068,1
0.140625,97.377819,29.927291,-206.732387,-0.973902,0.792727,-5.565448,4.278212,-0.154252,5.557654,-4.167693,-0.011544,0.183389,-0.039427,10.712908,188.495226,1
0.141667,54.208262,103.040922,-185.435038,-0.566742,3.171414,-6.037710,2.300586,-2.609653,6.103224,-2.331844,-0.073645,0.182997,-0.005818,15.270838,188.495206,1
0.142708,11.583145,180.709054,-135.847917,0.360678,4.964304,-5.497982,0.114003,-4.414446,5.683555,-0.211367,-0.088257,0.161244,-0.024490,17.985238,188.495291,1
0.143750,-42.634008,198.492145,-81.299621,1.344648,6.071991,-3.731963,-2.624823,-5.550253,3.908354,2.403650,-0.146705,0.177052,-0.024490,16.401838,188.269060,1
0.144799,-131.218936,172.530282,-34.482386,2.260758,6.529977,-1.858791,-4.647225,-6.020749,2.061809,4.474317,-0.248989,0.175550,-0.002084,9.706318,188.495227,1
0.145833,-181.375474,114.964775,10.180492,3.097698,5.290930,0.510454,-5.553948,-4.895970,-0.233782,5.324642,-0.238030,0.191555,-0.050629,4.684678,188.495370,1
0.146875,-192.434412,62.678622,80.523296,4.466208,3.995078,2.994787,-6.497985,-3.458751,-2.755995,6.260356,-0.241683,0.190836,-0.024490,5.001358,188.495247,1
0.147917,-159.132830,17.822226,153.968372,5.789478,1.847160,4.538566,-5.744248,-1.499577,-4.413688,5.612828,-0.252642,0.210303,-0.028224,1.359538,188.269051,1
0.148958,-97.633792,-29.716132,206.583902,6.796068,-0.627384,5.697393,-4.371104,1.062421,-5.517418,4.342677,-0.234377,0.207102,-0.020755,-5.811001,188.497117,1
0.150000,-54.328126,-103.312999,185.631251,6.377598,-3.006070,6.153780,-2.412135,3.422253,-6.071382,2.478365,-0.172276,0.195213,-0.017021,-10.391551,188.517810,1
0.151042,-11.737036,-180.497895,136.216478,5.484108,-4.777659,5.665644,-0.225552,5.260128,-5.597156,0.393467,-0.135746,0.193972,-0.024490,-13.105951,188.439412,1
0.152083,42.831734,-198.353471,82.197538,4.488828,-5.888896,3.808347,2.539393,6.417989,-3.863922,-2.282034,-0.066339,0.172480,-0.002084,-10.357621,188.304604,1
0.153125,130.044220,-172.452013,35.934280,3.629268,-6.410787,2.026453,4.572990,6.950973,-2.071934,-4.274428,-0.015197,0.178098,-0.058098,-5.607421,188.433075,1
0.154167,181.142185,-115.478469,-10.304356,2.735778,-5.146888,-0.334855,5.423742,5.763706,0.232051,-5.220815,-0.000585,0.194886,-0.024490,0.251158,188.516288,1
0.155208,191.940245,-63.240640,-80.856440,1.401198,-3.843936,-2.811251,6.382704,4.315460,2.792033,-6.092488,0.028639,0.194560,-0.028224,0.273778,188.500843,1
0.156250,159.081021,-17.647309,-154.166099,0.021378,-1.724420,-4.378842,5.625236,2.290122,4.399367,-5.509001,0.006721,0.205207,-0.039427,3.440578,188.275258,1
0.157292,98.194479,30.289718,-206.436932,-0.962592,0.743024,-5.525762,4.229704,-0.191009,5.511490,-4.160577,-0.022503,0.204358,-0.028224,10.984348,188.495182,1
0.158333,54.775387,103.669129,-185.398107,-0.578052,3.171414,-6.041678,2.289392,-2.609653,6.078044,-2.324728,-0.088257,0.200896,-0.046895,15.338698,188.419887,1
0.159386,10.981992,181.929226,-135.121591,0.326748,4.953654,-5.474171,0.114003,-4.440177,5.666768,-0.193578,-0.106522,0.191881,-0.028224,18.064408,188.495265,1
0.160427,-44.131218,197.851857,-80.659470,1.322028,6.075541,-3.668465,-2.650942,-5.557605,3.845403,2.449902,-0.186888,0.179731,-0.043161,16.447078,188.268919,1
0.161470,-132.205734,172.578606,-34.322349,2.238138,6.544178,-1.842917,-4.692002,-6.024425,2.040825,4.541916,-0.245336,0.177510,-0.080503,9.875968,188.495142,1
0.162504,-181.488899,114.856047,10.808333,3.097698,5.276729,0.534265,-5.576336,-4.899645,-0.242176,5.342432,-0.248989,0.194690,-0.058098,4.639438,188.419898,1
0.163547,-192.445754,62.751108,81.865152,4.432278,3.956025,2.967007,-6.464402,-3.477130,-2.802158,6.306608,-0.248989,0.193318,-0.054364,4.843018,188.495338,1
0.164587,-158.531678,17.532284,154.633144,5.800788,1.840060,4.594126,-5.766636,-1.455468,-4.434672,5.666196,-0.238030,0.216378,-0.054364,0.873208,188.344428,1
0.165630,-97.509025,-28.544284,206.830114,6.818688,-0.648686,5.637864,-4.292745,1.040367,-5.416698,4.232383,-0.216112,0.207559,1.954663,-1.253072,188.495303,1
0.166672,-53.795028,-96.257751,182.516667,6.366288,-3.027372,5.530712,-1.747951,3.433280,-5.488042,1.930457,-0.091910,0.193318,22.257780,2.569708,188.419927,1
0.167722,-8.640534,-176.583682,134.714584,5.461488,-4.774109,4.439352,0.837889,5.227046,-4.417885,-0.652540,0.003068,0.191097,34.972901,1.438708,188.495267,1
0.168764,45.587961,-193.364057,81.126515,4.466208,-5.707832,2.665395,3.386414,6.175390,-2.676257,-3.118128,0.043251,0.203901,32.452282,1.551808,188.344377,1
0.169799,130.804168,-170.796929,34.653977,3.584028,-6.144516,1.439102,4.815529,6.590750,-1.513774,-4.541267,0.024986,0.206253,20.009761,2.501848,188.495253,1
0.170852,180.801910,-114.548240,-12.360227,2.679228,-4.877067,-0.592813,5.427474,5.454943,0.488049,-5.156774,0.028639,0.212067,9.845133,2.139928,188.419936,1
0.171882,192.189780,-61.247291,-81.718182,1.378578,-3.684173,-2.906497,6.248375,4.161079,2.880164,-6.035562,0.050557,0.198087,6.999634,2.185168,188.495204,1
0.172922,158.581951,-16.584189,-153.328978,0.055308,-1.529155,-4.398685,5.457325,2.150443,4.349006,-5.334667,0.010374,0.206579,1.065911,2.343508,188.344411,1
0.173963,96.141486,26.399667,-206.523107,-1.019142,0.845982,-5.017784,3.707312,-0.257173,5.033067,-3.626900,-0.095563,0.203313,-13.792669,2.614948,188.495275,1
0.175005,52.677024,101.240868,-183.354546,-0.578052,3.256621,-4.970161,1.188637,-2.642735,5.079231,-1.324973,-0.135746,0.177902,-30.316725,3.135208,188.419904,1
0.176044,8.634095,175.079353,-135.737122,0.338058,4.889749,-4.168507,-1.046453,-4.436501,4.340613,0.941375,-0.197847,0.202333,-36.519314,3.395338,188.495320,1
0.177084,-45.027275,193.224871,-81.718182,1.322028,5.787969,-2.402487,-3.531546,-5.318681,2.615772,3.296670,-0.281866,0.210107,-33.595396,3.384028,188.344467,1
0.178125,-129.959919,172.771900,-34.630114,2.238138,6.142997,-1.152383,-4.953198,-5.675229,1.352568,4.762503,-0.267254,0.205142,-20.547927,3.033418,188.495264,1
0.179167,-180.944459,116.559454,11.313068,3.131628,5.010458,0.728726,-5.479321,-4.627640,-0.468797,5.278390,-0.267254,0.210172,-9.718602,2.750668,188.419849,1
0.180208,-192.320987,61.651745,81.028031,4.409658,3.711056,3.117813,-6.374849,-3.238206,-2.965829,6.206988,-0.259948,0.197630,-7.690905,2.694118,188.498208,1
0.181250,-159.291625,17.169857,152.946591,5.812098,1.644794,4.514755,-5.546485,-1.268004,-4.396901,5.466956,-0.227071,0.192534,-1.070080,2.535778,188.344880,1
0.182292,-96.295377,-25.886485,206.226895,6.807378,-0.783596,5.157665,-3.721845,1.132261,-5.047389,3.755632,-0.190541,0.208408,13.829578,2.151238,188.495702,1
0.183333,-52.853601,-100.933061,183.636932,6.377598,-3.137431,5.078294,-1.318843,3.572959,-5.043192,1.507073,-0.069992,0.189203,30.376039,1.653598,188.420350,1
0.184375,-8.731274,-174.433281,136.253410,5.563278,-4.809612,4.300451,0.923710,5.245425,-4.291984,-0.819759,0.010374,0.198022,36.186532,1.563118,188.495785,1
0.185417,44.499081,-194.415096,82.222159,4.534068,-5.736234,2.558243,3.405071,6.149659,-2.613307,-3.160822,0.010374,0.208800,31.795054,1.653598,188.345041,1
0.186458,130.191672,-171.968776,35.651136,3.617958,-6.059310,1.232736,4.916276,6.509883,-1.320726,-4.655118,0.024986,0.208212,21.533335,1.891108,188.495756,1
0.187500,180.722512,-117.121472,-11.215341,2.713158,-4.869966,-0.620593,5.349115,5.432888,0.504836,-5.153216,0.028639,0.214418,10.214824,2.128618,188.420287,1
0.188542,191.497888,-62.419139,-81.582765,1.389888,-3.598967,-3.001743,6.263300,4.058158,2.951508,-6.024889,0.006721,0.198218,6.928684,2.185168,188.495752,1
0.189583,159.137734,-17.321124,-153.328978,0.021378,-1.493652,-4.402653,5.449862,2.113686,4.386777,-5.313319,-0.000585,0.200112,0.673815,2.343508,188.344959,1
0.190626,96.844721,26.375506,-206.178410,-0.962592,0.870834,-4.978098,3.606565,-0.297606,5.033067,-3.566417,-0.088257,0.192730,-14.894273,2.626258,188.495723,1
0.191667,53.629794,101.675780,-183.416099,-0.510192,3.292123,-4.942381,1.203563,-2.690520,5.049854,-1.310742,-0.135746,0.186851,-30.697619,3.214378,188.420415,1
0.192708,9.031082,174.704845,-136.167993,0.304128,4.946553,-4.152632,-1.113618,-4.414446,4.294449,0.987627,-0.212459,0.186525,-36.986095,3.429268,188.495725,1
0.193750,-45.174728,193.418165,-82.124432,1.344648,5.848324,-2.390581,-3.576322,-5.307654,2.590592,3.314459,-0.252642,0.202137,-33.614068,3.395338,188.344836,1
0.194792,-130.855976,172.687334,-35.344129,2.204208,6.221103,-1.176195,-4.968123,-5.689932,1.331584,4.769618,-0.252642,0.204032,-20.645018,3.067348,188.495794,1
0.195833,-181.125939,116.740668,11.337689,3.086388,4.967855,0.772380,-5.483052,-4.631316,-0.502371,5.303295,-0.241683,0.211675,-9.987468,2.784598,188.420426,1
0.196875,-192.298302,62.473247,81.643561,4.398348,3.757210,3.185279,-6.419626,-3.216152,-3.016190,6.206988,-0.270907,0.196062,-7.530332,2.694118,188.495691,1
0.197917,-158.917323,17.665174,153.549811,5.800788,1.637694,4.558409,-5.557679,-1.264329,-4.443065,5.431378,-0.216112,0.180253,-0.610767,2.524468,188.420336,1
0.198958,-96.749077,-26.321398,206.350001,6.818688,-0.769395,5.161634,-3.733040,1.180045,-5.047389,3.741401,-0.179582,0.200569,14.296359,2.128618,188.495778,1
0.200000,-53.035081,-100.981384,183.526137,6.366288,-3.155182,5.086231,-1.251679,3.561931,-4.997029,1.432358,-0.069992,0.187635,31.264790,1.608358,188.420285,1
0.201042,-8.685904,-174.771546,136.019508,5.518038,-4.791860,4.280608,0.979681,5.252776,-4.279394,-0.805528,-0.033462,0.188027,36.522614,1.506568,188.495602,1
0.202083,44.941439,-193.448624,81.680493,4.488828,-5.693631,2.514588,3.472236,6.134956,-2.541963,-3.199958,0.028639,0.198610,32.892923,1.597048,188.420434,1
0.203125,130.418522,-172.101666,34.900189,3.572718,-6.027357,1.248610,4.901350,6.513559,-1.249382,-4.637329,0.050557,0.203444,21.959040,1.891108,188.420368,1
0.204167,180.416265,-116.324133,-11.486174,2.701848,-4.841564,-0.648373,5.375234,5.403482,0.538409,-5.131869,0.024986,0.208343,10.177481,2.105998,188.420332,1
0.205208,191.781450,-61.343938,-81.459659,1.378578,-3.581215,-3.021586,6.218524,4.047130,3.006065,-5.989310,0.028639,0.194429,6.992166,2.196478,188.495644,1
0.206250,158.581951,-16.378814,-153.230493,0.010068,-1.436847,-4.355030,5.364040,2.058550,4.353203,-5.288415,-0.007891,0.200373,0.759703,2.332198,188.420227,1
0.207292,95.982691,26.762095,-206.215342,-0.996522,0.931188,-4.946349,3.569251,-0.338040,4.982707,-3.534396,-0.073645,0.199394,-14.371478,2.660188,188.495607,1
0.208334,52.314064,101.603295,-183.329925,-0.544122,3.313425,-4.942381,1.173712,-2.694195,5.016280,-1.285837,-0.150358,0.187570,-30.626668,3.157828,188.420249,1
0.209375,8.010257,174.789411,-135.650947,0.281508,4.974955,-4.081198,-1.121081,-4.381365,4.265072,0.969838,-0.267254,0.178555,-36.523048,3.361408,188.495788,1
0.210417,-45.605743,193.007415,-81.373485,1.344648,5.791519,-2.327084,-3.550202,-5.263545,2.477281,3.342922,-0.300131,0.196193,-33.464698,3.350098,188.420224,1
0.211458,-130.447646,172.421554,-34.026894,2.249448,6.121695,-1.108729,-4.956929,-5.642147,1.264437,4.766060,-0.238030,0.201157,-20.316404,3.010798,188.495651,1
0.212500,-180.876404,116.245350,12.064015,3.097698,4.932352,0.780317,-5.453201,-4.568828,-0.544337,5.274833,-0.267254,0.207690,-9.587904,2.761978,188.420273,1
0.213542,-191.923999,61.253075,81.631250,4.443588,3.689754,3.209091,-6.348730,-3.172043,-2.974223,6.107369,-0.245336,0.196977,-7.392165,2.705428,188.495662,1
0.214583,-158.917323,16.457083,153.229735,5.812098,1.587990,4.538566,-5.505440,-1.187138,-4.413688,5.410031,-0.238030,0.207037,-0.767605,2.513158,188.420303,1
0.215625,-96.215980,-26.623420,206.263826,6.796068,-0.808448,5.141791,-3.665875,1.176370,-4.984438,3.659570,-0.168623,0.189725,14.076038,2.151238,188.420367,1
0.216667,-52.286475,-101.597511,183.427652,6.388908,-3.176484,5.034639,-1.221828,3.591337,-5.018012,1.411011,-0.048074,0.170520,30.450724,1.664908,188.420249,1
0.217708,-7.857901,-174.686980,135.773296,5.529348,-4.745707,4.272671,1.005800,5.260128,-4.245821,-0.858895,-0.015197,0.158631,36.115581,1.517878,188.495747,1
0.218750,45.304399,-194.185559,81.421970,4.432278,-5.686530,2.510620,3.427459,6.142308,-2.525176,-3.160822,0.028639,0.181037,31.671824,1.563118,188.420309,1
0.219792,130.622688,-171.642592,34.715530,3.584028,-5.995405,1.193050,4.890156,6.458423,-1.224202,-4.640886,-0.004238,0.204750,21.447447,1.879798,188.495731,1
0.220833,180.733855,-116.698641,-11.843182,2.701848,-4.791860,-0.636467,5.337921,5.370400,0.563589,-5.121196,0.006721,0.211609,10.211089,2.117308,188.420249,1
0.221875,191.225668,-61.633880,-82.222917,1.378578,-3.549263,-2.989837,6.192404,4.021400,2.964098,-5.982195,0.003068,0.195605,6.891341,2.196478,188.495718,1
0.222917,158.774774,-16.245924,-153.661364,0.043998,-1.447498,-4.362967,5.349115,2.025468,4.344810,-5.206584,0.021333,0.204358,0.569256,2.366128,188.420274,1
0.223958,96.493104,26.870823,-205.870645,-0.973902,0.881484,-4.938412,3.487161,-0.338040,4.965920,-3.541512,-0.099216,0.193318,-14.782245,2.660188,188.420330,1
0.225000,52.926559,102.219421,-183.157576,-0.555432,3.285023,-4.898726,1.128935,-2.686844,5.003690,-1.264490,-0.143052,0.174831,-30.757367,3.180448,188.420292,1
0.226042,8.055627,174.886059,-135.897160,0.292818,4.953654,-4.097072,-1.206902,-4.407095,4.256679,1.016090,-0.241683,0.179273,-37.083186,3.350098,188.495803,1
0.227083,-45.957360,193.164466,-81.668940,1.299408,5.802170,-2.366770,-3.609904,-5.289275,2.498265,3.374942,-0.285519,0.199132,-33.658879,3.338788,188.420296,1
0.228125,-131.252964,172.457797,-34.580871,2.215518,6.167849,-1.120634,-4.956929,-5.627444,1.281224,4.780292,-0.278213,0.202072,-20.663689,3.033418,188.420292,1
0.229167,-181.171309,116.547373,12.088636,3.097698,4.886198,0.827940,-5.468127,-4.517367,-0.548534,5.257043,-0.241683,0.209715,-9.923986,2.773288,188.411237,1
0.230208,-191.810574,61.905444,82.369887,4.466208,3.650701,3.205122,-6.359924,-3.161016,-2.986813,6.164294,-0.248989,0.193253,-7.511661,2.694118,188.495683,1
0.231250,-158.611075,17.000724,153.808334,5.800788,1.552487,4.566346,-5.468127,-1.205517,-4.443065,5.378010,-0.234377,0.205991,-0.521145,2.490538,188.495734,1
0.232292,-96.590282,-26.889200,206.066857,6.773448,-0.840401,5.153697,-3.636024,1.242533,-5.026405,3.652454,-0.139399,0.206449,14.341170,2.094688,188.420368,1
0.233333,-52.717491,-101.500863,183.366099,6.400218,-3.204886,5.018765,-1.206902,3.583986,-4.988635,1.354085,-0.080951,0.184826,31.242385,1.630978,188.420359,1
0.234375,-7.846559,-174.989002,135.847160,5.518038,-4.827363,4.193299,1.061771,5.234398,-4.216444,-0.851780,-0.026156,0.185675,36.403118,1.517878,188.495685,1
0.235417,45.678701,-193.315734,81.434281,4.477518,-5.636826,2.447122,3.487161,6.120253,-2.504193,-3.242653,0.017680,0.196127,32.866784,1.563118,188.495694,1
0.236458,130.883565,-171.968776,34.432386,3.606648,-5.981203,1.200987,4.878962,6.414313,-1.182235,-4.651560,0.003068,0.202986,21.932900,1.879798,188.344885,1
0.237500,180.518347,-116.251647,-12.323295,2.679228,-4.752807,-0.676153,5.352846,5.311588,0.618146,-5.082059,0.021333,0.207820,10.147607,2.117308,188.420238,1
0.238542,191.622655,-60.896945,-82.222917,1.355958,-3.520861,-2.981900,6.196136,4.014049,3.001868,-5.975079,0.003068,0.193384,6.910012,2.230408,188.495606,1
0.239583,158.321074,-15.726445,-153.587500,0.032688,-1.411995,-4.339156,5.304338,1.988710,4.365793,-5.203026,-0.004238,0.201876,0.584193,2.377438,188.495635,1
0.240625,95.778526,27.329897,-205.981440,-0.962592,0.963141,-4.958255,3.449848,-0.371121,4.932347,-3.470355,-0.077298,0.198740,-14.617938,2.660188,188.344815,1
0.241667,51.678884,102.279825,-183.108334,-0.578052,3.281472,-4.870946,1.076696,-2.705223,4.986904,-1.189775,-0.172276,0.185283,-30.667745,3.135208,188.420307,1
0.242708,7.386420,174.922301,-135.429356,0.315438,4.953654,-4.065324,-1.188245,-4.370337,4.227302,1.026763,-0.248989,0.179665,-36.560391,3.327478,188.495611,1
0.243750,-46.343005,192.814120,-80.979546,1.310718,5.784419,-2.291367,-3.572591,-5.234139,2.439511,3.353595,-0.292825,0.192142,-33.464698,3.316168,188.495729,1
0.244792,-130.946716,172.204098,-33.374432,2.249448,6.071991,-1.045231,-4.904690,-5.579659,1.243454,4.776734,-0.270907,0.198675,-20.331341,2.999488,188.344896,1
0.245833,-180.967144,116.076218,12.814962,3.154248,4.864897,0.796192,-5.382305,-4.502664,-0.569518,5.189444,-0.274560,0.205207,-9.558030,2.716738,188.420419,1
0.246875,-191.753862,60.794001,82.443750,4.477518,3.608098,3.169405,-6.326342,-3.102204,-3.011993,6.128716,-0.248989,0.194102,-7.235326,2.671498,188.495651,1
0.247917,-158.747185,15.901362,153.475947,5.789478,1.541836,4.534598,-5.393499,-1.161408,-4.384311,5.363779,-0.259948,0.223498,-0.614501,2.513158,188.495682,1
0.248958,-95.853020,-27.275789,206.017614,6.784758,-0.854602,5.117979,-3.591247,1.275615,-4.955062,3.602645,-0.154011,0.199981,14.266485,2.139928,188.344825,1
0.250000,-51.651295,-102.274041,183.267614,6.377598,-3.201336,4.979079,-1.206902,3.587662,-4.971848,1.357643,-0.069992,0.172872,30.514206,1.687528,188.420263,1
0.251042,-7.131981,-174.735303,135.440910,5.472798,-4.763458,4.205205,1.031920,5.260128,-4.203854,-0.869569,-0.015197,0.198675,36.123050,1.495258,188.495850,1
0.252083,45.814811,-193.992264,80.904924,4.500138,-5.619075,2.470934,3.475967,6.098199,-2.470619,-3.199958,0.039598,0.201811,31.619544,1.597048,188.495682,1
0.253125,130.996990,-171.292246,33.976894,3.629268,-5.927949,1.153364,4.897619,6.414313,-1.173841,-4.665791,0.039598,0.202399,21.428776,1.845868,188.344976,1
0.254167,180.801910,-116.167081,-12.692614,2.690538,-4.745707,-0.707902,5.337921,5.300561,0.626540,-5.071386,-0.015197,0.209388,10.218558,2.139928,188.420444,1
0.255208,191.066873,-60.945269,-82.863068,1.355958,-3.471157,-3.045398,6.177479,3.955237,3.014458,-5.928827,0.024986,0.191359,6.812922,2.196478,188.495727,1
0.256250,158.423156,-15.460665,-153.932197,-0.046482,-1.415546,-4.362967,5.293144,2.014441,4.378383,-5.178121,0.032292,0.187700,0.472166,2.400058,188.495676,1
0.257292,95.925978,27.680243,-205.907576,-0.973902,0.984442,-4.922538,3.457310,-0.371121,4.907166,-3.395640,-0.077298,0.177575,-14.935350,2.637568,188.420325,1
0.258333,52.098557,102.956356,-182.997538,-0.544122,3.270822,-4.839197,1.043114,-2.701547,4.898773,-1.211122,-0.186888,0.169279,-30.813380,3.191758,188.420372,1
0.259375,7.284337,175.018948,-135.700190,0.338058,4.886198,-4.033575,-1.221828,-4.348283,4.185335,1.062342,-0.234377,0.188223,-37.105591,3.327478,188.495721,1
0.260417,-46.479115,192.874525,-81.336553,1.299408,5.791519,-2.283429,-3.621098,-5.241490,2.410134,3.396289,-0.289172,0.197695,-33.636473,3.327478,188.495626,1
0.261458,-131.967541,172.107451,-33.780682,2.238138,6.100393,-1.025388,-4.956929,-5.568632,1.243454,4.780292,-0.263601,0.201745,-20.633815,3.010798,188.345115,1
0.262500,-181.228021,116.257431,12.864205,3.142938,4.850695,0.831909,-5.445738,-4.498989,-0.565321,5.242812,-0.256295,0.208408,-9.950126,2.750668,188.495669,1
0.263542,-191.719834,61.361804,83.022349,4.500138,3.590347,3.209091,-6.326342,-3.109555,-3.007796,6.110927,-0.292825,0.192012,-7.388431,2.671498,188.495694,1
0.264583,-158.372883,16.577892,154.189963,5.857338,1.467280,4.526660,-5.415887,-1.139353,-4.384311,5.360221,-0.234377,0.187766,-0.397915,2.513158,188.495696,1
0.265625,-96.624310,-27.577812,205.956061,6.829998,-0.865253,5.082262,-3.613636,1.271939,-4.984438,3.645339,-0.168623,0.195605,14.524148,2.117308,188.345088,1
