1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-125.047872,186.180492,-38.941093,-0.473882,1.223931,-6.117304,4.371575,-1.082189,6.065122,-4.420637,-0.017932,0.625357,-0.123173,311.862061,188.495653,1532.839898,934.872818,0
0.001041,-171.309766,158.532738,34.029696,0.888493,3.601750,-6.346599,2.286075,-3.370826,6.335681,-2.319965,-0.072625,0.627975,-0.078573,318.752155,188.495620,1533.219878,935.712497,0
0.002075,-178.564319,99.326142,100.037576,2.194572,5.333741,-5.401259,-0.268759,-5.086397,5.477501,0.189486,-0.098148,0.620878,-0.082290,271.692358,188.495703,1533.330356,936.573019,0
0.003118,-184.937476,15.736905,146.298990,3.072797,6.419905,-3.920897,-2.501872,-6.043925,4.082431,2.543753,-0.123671,0.624185,-0.059989,196.058934,188.495705,1532.956652,937.216455,0
0.004153,-150.958601,-57.751623,170.347149,3.545688,6.298812,-1.668173,-4.348922,-6.065687,1.930640,4.451391,-0.189302,0.648645,-0.078573,85.344569,188.495662,1532.895178,937.408758,0
0.005196,-69.147142,-111.508534,195.379592,4.029838,5.451164,1.095438,-5.991585,-5.187953,-0.821454,6.184918,-0.225764,0.635761,-0.097156,-50.205659,188.420244,1532.620648,937.142815,0
0.006234,0.290900,-155.599302,171.270676,3.624503,3.803571,3.034390,-6.161907,-3.719018,-2.829510,6.389308,-0.225764,0.625839,-0.078573,-161.910756,188.495716,1532.162960,937.611847,0
0.007276,70.610335,-185.584313,121.217940,2.667463,1.286313,5.158387,-5.594166,-1.288928,-4.879840,5.882119,-0.243995,0.618673,-0.063706,-259.509172,188.495640,1530.858754,938.210108,0
0.008317,123.832983,-187.440024,39.400734,1.091161,-1.120862,6.119818,-4.178599,1.035979,-5.974759,4.477886,-0.174718,0.621636,-0.078573,-314.596155,188.495693,1530.319643,938.126600,0
0.009359,170.659874,-158.476829,-32.634375,-0.304993,-3.491341,6.409454,-2.100668,3.288346,-6.287593,2.430203,-0.130964,0.621912,-0.100873,-332.147883,188.420283,1529.230079,938.433750,0
0.010401,178.569821,-99.023588,-99.225536,-1.599812,-5.311400,5.508364,0.435240,5.072830,-5.484371,-0.101958,-0.076271,0.604825,-0.097156,-272.276112,188.495725,1529.042606,939.683924,0
0.011442,184.739581,-15.246431,-145.438344,-2.534334,-6.371877,4.032025,2.698633,5.997715,-4.038571,-2.513000,-0.032517,0.628802,-0.063706,-196.732754,188.495716,1528.609951,939.494987,0
0.012484,150.738105,57.701826,-170.191299,-2.984706,-6.247115,1.747119,4.617596,6.044866,-1.903690,-4.431992,-0.003348,0.615297,-0.074856,-86.187265,188.495698,1528.670901,939.417635,0
0.013525,70.474736,111.035917,-194.470339,-3.491375,-5.432492,-0.992355,6.290539,5.196148,0.886451,-6.127670,0.022176,0.630800,-0.063706,47.798057,188.420377,1528.196484,938.739802,0
0.014567,1.172294,155.925346,-171.017613,-3.086040,-3.755543,-2.991648,6.415442,3.665554,2.915644,-6.392620,0.033114,0.641342,-0.097156,161.349519,188.495674,1529.166338,937.878166,0
0.015609,-69.689538,185.264381,-121.779039,-2.151518,-1.183243,-5.119669,5.836346,1.249972,4.974430,-5.843796,0.047699,0.626735,-0.063706,258.970452,188.495615,1528.312429,936.833472,0
0.016651,-124.211678,187.319758,-40.131957,-0.552697,1.190906,-6.081099,4.379145,-1.093070,6.039757,-4.348723,-0.010640,0.625495,-0.059989,311.355436,188.495618,1528.602658,935.302852,0
0.017692,-170.699571,158.838108,32.741618,0.888493,3.601750,-6.270167,2.301214,-3.298286,6.314543,-2.312395,-0.072625,0.617640,-0.089723,318.774672,188.420206,1527.818928,934.723021,0
0.018734,-178.779017,98.703657,99.539358,2.172053,5.381444,-5.361032,-0.276328,-5.006603,5.452136,0.295466,-0.105440,0.589046,-0.078573,270.825467,188.495763,1527.212550,933.372234,0
0.019776,-185.016576,14.292269,145.424070,3.084057,6.434583,-3.888715,-2.501872,-6.000401,4.040156,2.585388,-0.134610,0.568170,-0.078573,195.450984,188.497234,1526.590825,932.522252,0
0.020817,-149.738209,-59.208004,170.371452,3.579466,6.262118,-1.635991,-4.394341,-6.072941,1.863000,4.493026,-0.192949,0.627493,-0.063706,84.320062,188.495694,1526.719797,932.317301,0
0.021859,-68.186648,-111.367594,195.197317,4.108653,5.465842,1.091415,-6.033219,-5.198834,-0.863728,6.181133,-0.218472,0.611301,-0.104590,-48.663269,188.420274,1526.647500,932.146543,0
0.022901,0.754196,-156.022122,171.015491,3.624503,3.799901,3.070594,-6.211111,-3.628343,-2.837965,6.396878,-0.243995,0.629835,-0.112023,-161.505456,188.495783,1526.652882,931.367388,0
0.023942,70.214837,-185.607803,122.019950,2.622425,1.245948,5.202637,-5.628231,-1.249031,-4.955935,5.866979,-0.233057,0.634865,-0.089723,-258.495923,188.495743,1527.942019,930.396061,0
0.024984,124.284980,-186.747069,41.053362,1.169976,-1.164895,6.160045,-4.133180,1.079503,-6.025489,4.443821,-0.192949,0.626597,-0.082290,-314.483571,188.495622,1528.999341,929.404198,0
0.026026,171.134471,-159.087570,-31.516422,-0.293733,-3.561061,6.397386,-2.100668,3.299227,-6.300276,2.369643,-0.123671,0.622394,-0.089723,-332.091591,188.420318,1529.833674,928.442625,0
0.027067,178.569821,-99.939699,-99.006806,-1.633590,-5.326078,5.448023,0.526078,5.072830,-5.442096,-0.230648,-0.112733,0.619500,-0.071140,-272.490021,188.495665,1530.668962,926.427752,0
0.028109,185.146378,-15.810192,-145.523405,-2.568112,-6.401233,3.963639,2.793256,6.073882,-4.017433,-2.550850,-0.025225,0.612266,-0.056273,-195.888380,188.495667,1532.141469,926.117209,0
0.029152,150.263508,58.512232,-170.227754,-3.086040,-6.225098,1.682755,4.644091,6.044866,-1.776865,-4.484982,0.003945,0.619776,-0.100873,-83.440234,188.495667,1532.881927,924.851071,0
0.030192,68.700647,111.259072,-195.199439,-3.446337,-5.392128,-1.113037,6.305679,5.167132,0.932953,-6.173090,0.033114,0.608752,-0.059989,50.511313,188.420211,1533.318103,924.734256,0
0.031234,-1.008592,155.831386,-170.859641,-3.074780,-3.663806,-3.043944,6.415442,3.603895,2.970602,-6.373695,0.029468,0.632522,-0.078573,163.207142,188.495734,1533.105836,924.226870,0
0.032276,-70.864730,185.828141,-120.989180,-2.038925,-1.168565,-5.151850,5.851486,1.220956,5.067435,-5.824871,0.051345,0.602275,-0.052556,259.904892,188.495705,1533.974832,924.295674,0
0.033317,-124.030879,187.190563,-39.329947,-0.473882,1.220262,-6.093167,4.375360,-1.151102,6.098942,-4.375218,-0.014286,0.625150,-0.067423,311.186561,188.495669,1534.921309,924.436331,0
0.034359,-170.710870,158.920323,32.644405,0.911012,3.649453,-6.378781,2.297429,-3.385334,6.365273,-2.278330,-0.025225,0.622670,-0.078573,318.819705,188.420282,1536.440028,923.948133,0
0.035401,-178.643418,99.208692,99.478599,2.194572,5.451164,-5.365055,-0.276328,-5.140802,5.494411,0.291681,-0.109087,0.617709,-0.041406,272.187725,188.495756,1538.381491,924.227810,0
0.036442,-185.197375,15.983550,146.104564,3.084057,6.526320,-3.928943,-2.581356,-6.120092,4.069748,2.653518,-0.163779,0.625770,-0.056273,197.792716,188.495812,1540.988033,924.332481,0
0.037484,-150.608303,-57.481488,170.760305,3.534429,6.262118,-1.599786,-4.477609,-6.062060,1.854545,4.564940,-0.218472,0.628388,-0.071140,85.975035,188.495694,1542.382014,923.320550,0
0.038526,-69.847737,-110.839068,195.598322,4.097394,5.473181,1.183937,-6.093778,-5.242358,-0.956733,6.268188,-0.251287,0.639068,-0.071140,-48.224194,188.420236,1544.956459,922.552909,0
0.039567,-0.590495,-156.292258,170.893974,3.568207,3.675139,3.183230,-6.218681,-3.631970,-2.964789,6.483933,-0.247641,0.638999,-0.082290,-162.203473,188.495714,1547.454114,922.029271,0
0.040609,70.339137,-186.300758,121.254395,2.599907,1.121186,5.275046,-5.639585,-1.212761,-5.053167,5.904829,-0.214826,0.629284,-0.052556,-259.903214,188.495642,1548.947144,922.179304,0
0.041651,124.058982,-187.228614,39.425038,1.079901,-1.278649,6.196250,-4.110470,1.104892,-6.046627,4.398401,-0.182010,0.621636,-0.104590,-314.922646,188.495609,1548.977149,921.947343,0
0.042692,170.942372,-159.087570,-33.618661,-0.372548,-3.649128,6.441636,-2.006045,3.447934,-6.329868,2.263664,-0.130964,0.619707,-0.059989,-332.114108,188.420332,1550.690761,920.924141,0
0.043734,178.784520,-97.931302,-99.286295,-1.577294,-5.443501,5.468137,0.620702,5.228791,-5.463234,-0.332843,-0.112733,0.589253,-0.086006,-271.274122,188.495772,1552.647803,920.589745,0
0.044776,185.417576,-13.872265,-145.523405,-2.478038,-6.496639,3.971684,2.925729,6.186319,-3.962476,-2.698465,-0.068979,0.598555,-0.071140,-195.618180,188.495564,1554.830143,919.984672,0
0.045817,149.574213,58.512232,-170.811034,-2.962187,-6.309496,1.618391,4.803058,6.073882,-1.709226,-4.602317,0.011237,0.631420,-0.089723,-84.374674,188.495732,1556.545915,919.304937,0
0.046859,68.316450,110.730547,-195.782720,-3.536412,-5.425153,-1.145219,6.415442,5.141743,1.068233,-6.290425,0.047699,0.645613,-0.063706,48.664948,188.495669,1558.854121,917.907546,0
0.047901,0.189200,156.677026,-170.385726,-3.074780,-3.674815,-3.176694,6.502495,3.600268,3.063606,-6.441825,0.014883,0.632798,-0.071140,162.497868,188.495752,1560.745245,917.638280,0
0.048942,-69.870337,186.215727,-121.864101,-2.083962,-1.076828,-5.264487,5.847701,1.141162,5.168895,-5.881645,0.047699,0.630318,-0.108307,259.443301,188.495640,1563.203847,916.707647,0
0.049984,-124.460276,186.990897,-40.387142,-0.496401,1.392727,-6.229940,4.307231,-1.263539,6.196174,-4.344938,-0.017932,0.628802,-0.074856,311.817027,188.495613,1565.384764,915.522186,0
0.051026,-171.049868,159.801199,33.021107,0.899753,3.781554,-6.378781,2.161172,-3.523160,6.420231,-2.187490,-0.072625,0.621429,-0.067423,318.740897,188.420188,1567.904679,914.392698,0
0.052067,-179.061515,97.904996,99.369234,2.127016,5.550240,-5.332873,-0.484500,-5.242358,5.481729,0.393876,-0.079917,0.610612,-0.119457,270.566526,188.495714,1569.324986,913.482617,0
0.053109,-185.852770,14.480189,145.812923,3.061538,6.533659,-3.816306,-2.702474,-6.199886,3.964061,2.782208,-0.167425,0.608683,-0.071140,195.574826,188.495700,1571.100067,912.066682,0
0.054151,-148.992414,-58.867399,171.246372,3.601985,6.346516,-1.454968,-4.625222,-6.091076,1.740403,4.686060,-0.243995,0.636174,-0.071140,82.890254,188.495718,1572.477217,911.419650,0
0.055192,-66.683758,-110.827323,196.740580,4.131172,5.473181,1.304619,-6.188401,-5.119040,-1.092013,6.393093,-0.218472,0.563622,-0.059989,-50.239434,188.495779,1573.740536,909.866553,0
0.056234,1.759890,-156.773803,170.407907,3.647022,3.664131,3.311958,-6.264100,-3.573938,-3.036656,6.472578,-0.225764,0.614126,-0.082290,-163.745863,188.495707,1573.733847,909.629914,0
0.057276,71.107532,-186.394718,121.254395,2.701241,1.058805,5.383660,-5.635800,-1.103951,-5.141945,5.889689,-0.225764,0.625701,-0.059989,-259.576722,188.495705,1575.103751,908.471931,0
0.058317,124.386679,-187.052439,39.777436,1.147457,-1.385064,6.316931,-4.106686,1.246345,-6.169224,4.394616,-0.171072,0.630731,-0.071140,-315.958412,188.495718,1577.701858,907.602394,0
0.059359,170.908472,-159.991936,-33.266262,-0.304993,-3.755543,6.510022,-1.964411,3.545863,-6.410190,2.237169,-0.163779,0.624461,-0.078573,-332.260466,188.495683,1579.957359,907.210628,0
0.060401,179.033118,-98.624258,-99.055413,-1.577294,-5.571932,5.444000,0.730465,5.275942,-5.450551,-0.412328,-0.079917,0.625495,-0.052556,-272.647637,188.495656,1581.234784,906.070074,0
0.061442,186.050372,-15.704487,-145.900107,-2.500556,-6.540673,3.927434,3.001428,6.237097,-3.911746,-2.796875,-0.032517,0.628871,-0.078573,-196.563879,188.495533,1583.406132,904.581441,0
0.062484,149.506413,57.701826,-171.406466,-2.984706,-6.283810,1.497710,4.886327,6.102898,-1.633131,-4.708297,0.000299,0.630318,-0.093440,-83.597850,188.495683,1585.347800,903.479853,0
0.063526,68.033952,110.472157,-196.609033,-3.525153,-5.344425,-1.286014,6.472216,5.174386,1.211967,-6.362340,0.058637,0.636725,-0.100873,50.387471,188.571049,1587.607225,902.667212,0
0.064567,-0.533995,156.817966,-170.166996,-3.029743,-3.597756,-3.321512,6.494925,3.538609,3.232706,-6.483460,0.051345,0.621361,-0.078573,164.625691,188.495683,1589.543042,901.477904,0
0.065609,-70.695231,186.673782,-120.758299,-2.061443,-0.955735,-5.328850,5.866626,1.043233,5.291492,-5.828656,0.036760,0.612404,-0.093440,260.591650,188.495731,1590.704184,900.330302,0
0.066651,-124.121278,187.143582,-38.114779,-0.485141,1.517489,-6.229940,4.276952,-1.343333,6.272269,-4.288163,0.025822,0.619638,-0.097156,311.850802,188.495627,1591.470529,899.804069,0
0.067692,-170.462272,159.765964,34.831706,0.978568,3.887969,-6.406940,2.142247,-3.602954,6.475188,-2.123146,-0.068979,0.619431,-0.089723,318.662089,188.495694,1592.567022,899.571458,0
0.068734,-178.790317,97.000630,99.478599,2.239609,5.638307,-5.340918,-0.560199,-5.340287,5.498639,0.514996,-0.101794,0.614746,-0.063706,270.825467,188.571181,1594.155784,898.649369,0
0.069776,-186.090069,14.315759,146.116715,3.151613,6.647412,-3.828375,-2.804667,-6.308696,3.947151,2.903328,-0.152841,0.624254,-0.093440,196.903308,188.495656,1596.587250,898.227968,0
0.070817,-148.947214,-58.056993,171.768894,3.545688,6.430913,-1.390605,-4.757695,-6.130973,1.681218,4.799610,-0.182010,0.627148,-0.071140,84.747878,188.495727,1598.644063,897.365847,0
0.071859,-67.734651,-110.345778,197.105130,4.097394,5.509876,1.417255,-6.271670,-5.220596,-1.172335,6.495288,-0.218472,0.633831,-0.071140,-48.618235,188.495696,1601.373332,897.496946,0
0.072901,-0.579195,-157.290583,170.237784,3.556947,3.631106,3.424594,-6.339799,-3.566684,-3.193073,6.589913,-0.211179,0.641410,-0.086006,-163.070364,188.571089,1604.727512,896.602552,0
0.073942,70.056639,-187.052439,121.509580,2.599907,1.022110,5.528478,-5.632016,-1.016903,-5.260314,5.916184,-0.218472,0.641548,-0.104590,-260.015797,188.495640,1607.064009,895.417008,0
0.074984,124.443179,-187.052439,39.522251,1.023605,-1.487809,6.429567,-3.996922,1.391425,-6.232636,4.345411,-0.171072,0.626390,-0.086006,-316.183578,188.571078,1608.758671,893.902182,0
0.076026,170.863272,-160.332541,-34.602946,-0.372548,-3.909661,6.505999,-1.835723,3.672808,-6.460920,2.108479,-0.174718,0.618605,-0.100873,-332.159141,188.571084,1610.770558,892.625563,0
0.077067,179.428616,-96.674586,-99.067565,-1.633590,-5.656330,5.395728,0.813734,5.373871,-5.395594,-0.525878,-0.105440,0.600415,-0.100873,-270.531072,188.571185,1611.745399,891.361152,0
0.078109,186.389370,-13.155820,-145.596315,-2.534334,-6.632410,3.826866,3.111191,6.313264,-3.839879,-2.895284,-0.065333,0.578849,-0.071140,-194.672481,188.495687,1612.879936,890.874978,0
0.079151,147.856624,59.075992,-171.916836,-3.007225,-6.364538,1.477596,5.015015,6.153676,-1.535899,-4.840772,0.003945,0.590356,-0.074856,-81.830293,188.571055,1614.533603,890.600431,0
0.080192,65.740067,110.413432,-197.435347,-3.502634,-5.366442,-1.354400,6.585764,5.196148,1.271152,-6.460750,0.014883,0.621361,-0.052556,50.590121,188.495711,1615.800881,891.052421,0
0.081234,-1.098991,157.628372,-169.863204,-2.973447,-3.553722,-3.434148,6.593334,3.516847,3.334166,-6.536450,0.040407,0.607236,-0.045123,164.794566,188.571114,1617.311019,890.998140,0
0.082276,-70.559632,186.779487,-121.584612,-2.016406,-0.897024,-5.497804,5.870411,0.941677,5.422544,-5.877860,0.033114,0.636932,-0.100873,259.826084,188.495709,1619.989252,889.974593,0
0.083317,-124.550675,186.826467,-39.548677,-0.462623,1.634912,-6.350622,4.235318,-1.481159,6.318771,-4.220033,0.000299,0.635485,-0.059989,312.458752,188.646466,1621.741452,887.845853,0
0.084359,-170.744770,160.799525,34.163364,0.922271,4.031078,-6.447167,2.028699,-3.777050,6.534373,-2.039876,-0.032517,0.628113,-0.063706,318.830964,188.571187,1624.881487,886.225315,0
0.085401,-179.818610,97.188550,99.004684,2.093238,5.796095,-5.292646,-0.711596,-5.449097,5.456364,0.658826,-0.065333,0.618673,-0.022822,271.039376,188.571107,1627.185777,884.262576,0
0.086442,-186.734165,14.644619,146.286839,3.039020,6.728141,-3.735852,-2.974989,-6.370355,3.892194,3.054728,-0.171072,0.624323,-0.093440,195.968867,188.495801,1629.589268,882.787642,0
0.087484,-147.907621,-58.162698,172.911151,3.601985,6.408897,-1.253832,-4.829609,-6.170870,1.562849,4.951010,-0.233057,0.635554,-0.089723,82.090913,188.646502,1631.993893,881.744555,0
0.088526,-66.028362,-110.157858,197.955747,4.153690,5.407131,1.517823,-6.362509,-5.144429,-1.307614,6.544493,-0.222118,0.587462,-0.056273,-51.106325,188.570991,1632.964425,880.161351,0
0.089567,1.805090,-157.913069,169.946143,3.579466,3.535699,3.561366,-6.328444,-3.454247,-3.281851,6.608838,-0.222118,0.636312,-0.104590,-166.155145,188.571065,1633.555081,879.458503,0
0.090609,71.536929,-186.923244,120.646811,2.656203,0.897348,5.604909,-5.609306,-0.900839,-5.353319,5.882119,-0.229410,0.596005,-0.123173,-260.409838,188.495763,1634.448661,878.432947,0
0.091651,124.759577,-187.275594,38.076202,1.079901,-1.575876,6.489908,-4.004492,1.485727,-6.304503,4.254571,-0.196595,0.625081,-0.082290,-317.804777,188.646460,1635.504882,877.404387,0
0.092692,170.264376,-160.767106,-35.161923,-0.293733,-4.027084,6.570363,-1.760024,3.745348,-6.507423,2.044134,-0.120025,0.624530,-0.074856,-332.035300,188.571125,1636.799393,876.636498,0
0.093734,179.598115,-96.275256,-98.836683,-1.622331,-5.733389,5.395728,0.942422,5.482681,-5.437869,-0.643213,-0.087210,0.614608,-0.059989,-271.983396,188.571149,1638.958238,875.869520,0
0.094776,186.694468,-14.694416,-146.179596,-2.545593,-6.698460,3.851002,3.183105,6.403939,-3.877926,-3.020189,-0.061686,0.625908,-0.078573,-196.653946,188.495693,1641.802164,875.536387,0
0.095817,148.240822,57.466926,-172.767453,-3.029743,-6.393894,1.340824,5.120993,6.153676,-1.510534,-4.954322,0.014883,0.634038,-0.067423,-83.181292,188.646473,1643.762228,874.460401,0
0.096859,67.480256,109.908396,-197.726987,-3.513893,-5.377450,-1.458991,6.608474,5.159878,1.372612,-6.555375,0.047699,0.638034,-0.112023,50.072238,188.571055,1646.091680,872.695944,0
0.097901,-0.036798,157.945487,-169.680929,-2.984706,-3.439968,-3.538739,6.623613,3.411664,3.389123,-6.559160,0.062284,0.647060,-0.071140,165.762782,188.571044,1647.079236,871.020587,0
0.098942,-70.638732,187.190563,-120.928422,-2.095221,-0.808956,-5.558145,5.877981,0.905407,5.515549,-5.851366,0.029468,0.630386,-0.108307,260.816817,188.495645,1648.033953,870.480678,0
0.099984,-124.448976,187.155328,-37.908201,-0.518919,1.700963,-6.374758,4.197468,-1.539191,6.382183,-4.201108,-0.006994,0.622739,-0.089723,312.717693,188.721949,1648.864845,870.476331,0
0.101026,-170.202374,160.599860,36.156238,0.956049,4.111807,-6.443144,1.968140,-3.860471,6.534373,-1.956606,-0.047102,0.619914,-0.063706,318.707122,188.646523,1649.452529,869.723518,0
0.102067,-179.592612,95.050958,99.199111,2.205831,5.847467,-5.312759,-0.760800,-5.503502,5.392951,0.719386,-0.098148,0.611232,-0.045123,269.598310,188.571160,1649.278270,868.933530,0
0.103109,-186.643765,12.835888,146.128867,3.084057,6.775844,-3.707693,-3.016623,-6.359474,3.854146,3.107717,-0.130964,0.564587,-0.104590,195.383434,188.495808,1649.115301,868.602197,0
0.104151,-147.252225,-58.632499,172.680270,3.624503,6.412566,-1.269923,-4.901523,-6.152735,1.499437,5.011570,-0.200241,0.617984,-0.086006,82.811446,188.721891,1649.489155,867.738666,0
0.105192,-65.632865,-110.016918,198.089415,4.153690,5.443825,1.558051,-6.389003,-5.224223,-1.328752,6.616408,-0.229410,0.634727,-0.071140,-49.575193,188.646592,1650.788055,868.578867,0
0.106234,0.720297,-158.100989,169.654503,3.635763,3.535699,3.617685,-6.396573,-3.483263,-3.379083,6.665613,-0.225764,0.639550,-0.086006,-164.612754,188.571098,1652.529807,868.398689,0
0.107276,70.463436,-187.334319,121.582490,2.701241,0.886340,5.673296,-5.639585,-0.915347,-5.471689,5.965389,-0.214826,0.633005,-0.048839,-260.027055,188.571183,1655.009490,868.667386,0
0.108317,124.804777,-187.146399,39.425038,1.023605,-1.656605,6.477840,-3.940148,1.525624,-6.329868,4.262141,-0.156487,0.635209,-0.104590,-317.714711,188.721909,1655.959848,868.067086,0
0.109359,170.885872,-161.107712,-34.870283,-0.383808,-4.115151,6.562317,-1.733530,3.807007,-6.541243,2.036564,-0.127317,0.624461,-0.071140,-332.102850,188.646487,1657.277617,867.990499,0
0.110401,179.982312,-95.934651,-98.739469,-1.588553,-5.806778,5.379637,1.048400,5.511697,-5.378684,-0.734052,-0.098148,0.616675,-0.063706,-270.812530,188.571087,1657.835832,866.553011,0
0.111442,186.909166,-13.555150,-145.900107,-2.500556,-6.775519,3.794684,3.251234,6.418447,-3.852561,-3.069394,-0.025225,0.618053,-0.048839,-194.683739,188.571033,1658.191720,866.257236,0
0.112484,147.009130,58.664917,-172.888970,-3.018484,-6.353530,1.280483,5.196692,6.200827,-1.425984,-4.965677,0.022176,0.610337,-0.067423,-80.468036,188.721864,1658.445496,866.267450,0
0.113526,64.700474,110.049336,-198.091537,-3.558930,-5.370111,-1.507264,6.661463,5.170759,1.419114,-6.604580,0.036760,0.610130,-0.104590,52.019928,188.646516,1658.672741,866.796355,0
0.114567,-2.149884,158.133408,-169.401440,-3.018484,-3.428960,-3.603102,6.650108,3.393529,3.511720,-6.578085,0.025822,0.635003,-0.074856,166.730998,188.571122,1659.617126,866.780453,0
0.115609,-71.305427,186.802977,-120.733995,-2.061443,-0.797948,-5.622509,5.915830,0.807478,5.524004,-5.919495,0.069576,0.632453,-0.067423,260.377742,188.646478,1660.379596,866.557689,0
0.116651,-124.641075,187.120092,-38.321358,-0.428845,1.752336,-6.443144,4.205038,-1.564580,6.386411,-4.227603,-0.014286,0.631351,-0.089723,313.032926,188.721866,1660.827884,866.600418,0
0.117692,-170.304073,161.081405,35.427138,0.899753,4.181527,-6.531644,1.971925,-3.864098,6.597785,-1.983101,-0.047102,0.625495,-0.056273,318.673347,188.646451,1661.726987,867.065582,0
0.118734,-180.361007,96.178479,98.858864,2.149535,5.902509,-5.300691,-0.821359,-5.554280,5.464819,0.768591,-0.068979,0.620534,-0.093440,271.478450,188.571089,1663.691062,867.058890,0
0.119776,-187.084462,15.079185,146.371900,3.050279,6.783183,-3.743897,-3.050688,-6.450149,3.862601,3.145567,-0.163779,0.627010,-0.052556,196.745691,188.646491,1665.811203,866.633718,0
0.120817,-147.500824,-57.293567,173.676707,3.601985,6.449261,-1.217628,-4.939372,-6.210767,1.427569,5.019140,-0.203887,0.638517,-0.093440,82.710121,188.722018,1667.153485,865.961355,0
0.121859,-66.118762,-109.735038,198.429662,4.097394,5.440156,1.598278,-6.411713,-5.187953,-1.387937,6.631548,-0.218472,0.633763,-0.071140,-50.746059,188.646581,1667.865239,864.848207,0
0.122901,1.206193,-158.288909,169.654503,3.601985,3.462310,3.645844,-6.411713,-3.472382,-3.442495,6.654258,-0.214826,0.636174,-0.093440,-166.650511,188.571069,1668.343075,864.508172,0
0.123942,71.333530,-187.181634,120.914148,2.611166,0.845976,5.633068,-5.620661,-0.846434,-5.450551,5.927539,-0.236703,0.599450,-0.089723,-260.725071,188.646420,1667.767749,863.863605,0
0.124984,124.759577,-187.357809,37.359254,1.034864,-1.671283,6.477840,-3.940148,1.551013,-6.346778,4.243216,-0.203887,0.621912,-0.074856,-318.435243,188.721920,1667.644548,864.149418,0
0.126026,169.970578,-160.896301,-36.340635,-0.350030,-4.082126,6.554272,-1.722175,3.832396,-6.503195,1.998714,-0.141902,0.623290,-0.067423,-332.046558,188.646458,1667.139807,863.612997,0
0.127067,179.971012,-94.924580,-98.812379,-1.599812,-5.814117,5.383660,0.995411,5.493562,-5.399821,-0.737837,-0.072625,0.610612,-0.089723,-271.217830,188.571009,1666.724194,864.051980,0
0.128109,186.728368,-13.508170,-146.167444,-2.478038,-6.735155,3.838934,3.243664,6.422074,-3.890609,-3.042899,-0.058040,0.632867,-0.078573,-195.764538,188.646554,1666.536659,864.810063,0
0.129151,147.449827,58.007197,-173.034790,-3.063521,-6.430589,1.316687,5.173982,6.175438,-1.497851,-4.973247,0.025822,0.629146,-0.086006,-82.911092,188.722009,1666.459672,865.136906,0
0.130192,66.666661,109.920141,-197.836352,-3.446337,-5.399467,-1.467037,6.638753,5.196148,1.406432,-6.589440,0.047699,0.639137,-0.078573,49.869588,188.646485,1666.833924,864.947145,0
0.131234,0.121401,158.074683,-169.620170,-2.973447,-3.469324,-3.570920,6.657678,3.404410,3.406033,-6.600795,0.069576,0.650712,-0.115740,165.391257,188.571187,1666.525554,865.023965,0
0.132276,-70.277134,187.026132,-121.171455,-2.117740,-0.830973,-5.554123,5.847701,0.887272,5.515549,-5.877860,0.058637,0.630593,-0.071140,260.411517,188.721873,1666.087309,865.071269,0
0.133317,-124.641075,186.967407,-38.297054,-0.496401,1.719310,-6.390849,4.163404,-1.528310,6.377956,-4.189753,0.003945,0.630249,-0.097156,312.830277,188.797307,1665.516565,864.910592,1
0.134359,-170.383173,160.658585,35.925356,0.922271,4.130154,-6.479349,1.960570,-3.864098,6.500553,-1.941466,-0.039809,0.619638,-0.056273,318.684605,188.646500,1664.460302,863.965984,1
0.135401,-179.886410,95.062703,99.211262,2.160794,5.843798,-5.288623,-0.772155,-5.488994,5.422544,0.768591,-0.120025,0.623910,-0.071140,269.204269,188.571094,1662.905283,863.843535,1
0.136442,-186.700265,12.706693,146.116715,3.117835,6.772174,-3.719761,-2.990129,-6.337712,3.892194,3.085007,-0.145548,0.552529,-0.071140,194.482768,188.721945,1660.373278,864.830163,1
0.137484,-146.788929,-59.172769,172.789635,3.635763,6.427244,-1.261878,-4.893953,-6.152735,1.507891,4.939655,-0.189302,0.631489,-0.089723,81.460447,188.797327,1657.975784,866.099009,1
0.138526,-64.638471,-110.204838,198.344600,4.086135,5.480520,1.537937,-6.381433,-5.206088,-1.282250,6.627763,-0.218472,0.629008,-0.093440,-50.734801,188.646498,1656.764851,867.813912,1
0.139567,1.748590,-158.054009,169.788172,3.556947,3.583403,3.581480,-6.407928,-3.479636,-3.336808,6.616408,-0.211179,0.633074,-0.071140,-165.243220,188.646496,1655.175276,868.388459,1
0.140609,70.926733,-187.310829,121.181485,2.701241,0.937713,5.629046,-5.643370,-0.926228,-5.395594,5.901044,-0.218472,0.634727,-0.078573,-259.936989,188.721867,1654.163013,868.907798,1
0.141651,124.804777,-187.040694,39.267066,1.046123,-1.597893,6.493931,-3.985568,1.482100,-6.304503,4.318916,-0.203887,0.636656,-0.071140,-317.467027,188.797324,1653.721330,869.612712,1
0.142692,170.851972,-160.955027,-34.444974,-0.361289,-4.027084,6.590476,-1.748669,3.777991,-6.494740,2.055489,-0.112733,0.631833,-0.056273,-332.125366,188.646451,1653.422938,870.005429,1
0.143734,179.835413,-96.792036,-98.727318,-1.577294,-5.766414,5.407796,0.999196,5.500816,-5.387139,-0.620503,-0.098148,0.624048,-0.086006,-271.578096,188.646500,1653.313127,870.602098,1
0.144776,186.728368,-14.365556,-146.167444,-2.466778,-6.680113,3.838934,3.209599,6.367669,-3.869471,-3.012619,-0.050748,0.631764,-0.059989,-195.212880,188.721934,1652.595841,870.048609,1
0.145817,147.574126,58.206862,-172.767453,-3.074780,-6.382886,1.304619,5.120993,6.142795,-1.489396,-4.920257,-0.010640,0.640653,-0.082290,-81.019694,188.797306,1651.676208,869.837781,1
0.146859,65.468869,110.190276,-198.079386,-3.558930,-5.377450,-1.446923,6.604689,5.239672,1.372612,-6.551590,0.058637,0.605651,-0.078573,52.200062,188.646475,1650.916084,870.983908,1
0.147901,-1.743087,157.851527,-169.486502,-3.029743,-3.450977,-3.510580,6.619828,3.451561,3.363758,-6.544020,0.076868,0.612886,-0.078573,166.753515,188.721969,1649.413210,872.009661,1
0.148942,-71.429727,186.838212,-120.345142,-1.993888,-0.816295,-5.538032,5.885550,0.901780,5.447909,-5.874075,0.018530,0.628595,-0.108307,260.715492,188.721989,1648.085360,872.806142,1
0.149984,-124.516776,187.131837,-37.555802,-0.428845,1.689955,-6.338553,4.223963,-1.510175,6.344136,-4.235173,-0.021578,0.625219,-0.086006,312.627627,188.797300,1647.537832,873.582299,1
0.151026,-170.010275,160.799525,35.645868,0.911012,4.056765,-6.467281,2.032484,-3.802439,6.530145,-2.009596,-0.094502,0.626666,-0.104590,318.830964,188.571123,1647.036348,874.652475,1
0.152067,-179.897710,95.978814,99.126201,2.149535,5.792425,-5.308736,-0.681317,-5.456351,5.443681,0.655041,-0.127317,0.619225,-0.086006,271.073151,188.721922,1646.399916,875.809692,1
0.153109,-186.756764,14.632874,146.323294,3.072797,6.768505,-3.755966,-2.895505,-6.388490,3.896421,3.020663,-0.152841,0.627562,-0.082290,197.094699,188.721915,1646.863610,875.972691,1
0.154151,-147.873721,-57.434508,173.129881,3.556947,6.427244,-1.281991,-4.822039,-6.189005,1.567076,4.966150,-0.192949,0.626873,-0.097156,83.520721,188.797351,1647.981729,876.167614,1
0.155192,-67.192255,-109.922958,197.846382,4.063616,5.436486,1.473573,-6.328444,-5.216969,-1.290704,6.582343,-0.254934,0.641135,-0.067423,-49.631485,188.646668,1648.171222,875.347072,1
0.156234,0.257000,-158.007029,169.678807,3.590725,3.557716,3.533207,-6.347369,-3.534041,-3.302988,6.601268,-0.265872,0.644166,-0.078573,-165.276995,188.721962,1647.938352,875.573127,1
0.157276,70.825033,-187.005459,121.169333,2.611166,0.967068,5.576750,-5.643370,-0.944363,-5.366001,5.912399,-0.254934,0.632316,-0.059989,-260.443613,188.721817,1647.492180,875.816107,1
0.158317,124.782177,-187.169889,38.246326,1.023605,-1.583215,6.405431,-3.989352,1.384171,-6.262228,4.322701,-0.200241,0.626597,-0.078573,-317.523319,188.797371,1645.994471,876.891298,1
0.159359,170.309576,-160.673146,-35.672293,-0.383808,-3.979381,6.497954,-1.820583,3.712705,-6.448238,2.134974,-0.174718,0.623703,-0.086006,-332.114108,188.571008,1644.317442,878.131514,1
0.160401,179.519015,-95.629280,-99.104020,-1.611071,-5.689355,5.427910,0.878078,5.399260,-5.404049,-0.575083,-0.087210,0.614126,-0.056273,-270.621139,188.721956,1642.445250,879.141404,1
0.161442,186.310270,-12.791724,-145.669226,-2.455519,-6.636079,3.919389,3.130116,6.349534,-3.907519,-2.921779,-0.047102,0.609027,-0.078573,-194.785064,188.721938,1640.801265,880.473163,1
0.162484,147.721025,58.864582,-172.050505,-2.995965,-6.393894,1.469551,5.022585,6.146422,-1.552809,-4.836987,0.011237,0.610888,-0.078573,-82.438243,188.797306,1639.440199,881.528887,1
0.163526,66.316363,110.331217,-197.216617,-3.457597,-5.392128,-1.366469,6.544130,5.217910,1.258470,-6.464535,0.011237,0.624323,-0.086006,50.173563,188.571044,1637.420978,881.965155,1
0.164567,-0.466195,157.452197,-169.729535,-2.962187,-3.605095,-3.422080,6.642538,3.498712,3.287663,-6.547805,0.054991,0.643891,-0.082290,164.254166,188.797336,1636.969658,882.411684,1
0.165609,-70.243234,186.709017,-121.353730,-2.072703,-0.941057,-5.445509,5.938540,1.032352,5.333767,-5.923280,-0.010640,0.637828,-0.097156,259.792309,188.721996,1635.824753,883.798764,1
0.166651,-124.708874,186.685527,-39.402857,-0.316252,2.493569,-6.145463,4.246672,-1.571834,6.703472,-3.977793,-0.750813,0.637276,-1.286500,309.238871,188.797287,1640.034752,880.874163,1
0.167692,-5.110465,9.606010,5.193779,2.205831,20.349224,-23.435124,1.184658,-18.535313,22.429722,-1.309372,0.014883,0.874086,-45.310811,6.727688,188.571098,1815.790712,862.520521,1
0.168734,1.556491,9.288895,5.935031,-3.975525,35.096835,-31.548955,-5.499543,-33.736070,31.269396,5.170540,-0.502873,1.389251,-59.713024,1.728992,188.797322,2080.409392,1003.162466,1
0.169776,-23.325944,-14.999786,-18.003763,19.432561,48.956434,-32.989089,-17.452377,-47.279288,32.939253,16.991079,-0.816445,1.885676,-51.978571,2.044225,188.721936,2321.687325,1296.036478,1
0.170817,-29.326205,-20.977996,-22.025966,21.110197,57.110003,-25.812552,-31.570195,-55.940564,26.230232,31.472469,-0.925830,2.111736,-28.559645,2.021709,188.797371,2513.739609,1690.297234,1
0.171859,11.794224,19.142958,24.429875,-22.542111,59.840091,-11.644524,-47.368526,-58.497598,12.854465,47.259683,-0.717998,2.125310,6.001948,0.727001,188.571129,2690.416304,2100.746080,1
0.172901,37.377254,40.460151,46.473007,-35.760529,54.820252,5.991091,-58.227512,-54.243128,-4.672694,58.697938,-0.645074,2.146324,44.120423,0.130310,188.722007,2847.072635,2476.474192,1
0.173942,34.574873,33.953416,42.402197,-31.684663,43.518275,24.125523,-63.522640,-43.275080,-22.584553,64.072630,-0.743521,2.154661,77.087552,-0.274990,188.721891,2941.536137,2771.649950,1
0.174984,-32.501484,-36.575370,-26.473478,28.012148,26.249736,41.833547,-61.527978,-27.153065,-40.669740,62.895497,-1.625895,2.163274,97.421617,0.636935,188.797233,2968.381627,2951.278904,1
0.176026,-40.287132,-48.461320,-38.467178,38.821076,7.223520,53.326465,-53.178405,-8.923763,-52.210778,54.549583,-1.972282,2.164721,98.216991,0.411768,188.571145,2838.902823,3000.468966,1
0.177067,-37.360452,-47.650914,-38.564391,38.235592,-11.303649,58.206027,-39.730521,8.645425,-57.554321,41.381586,-1.494633,2.164169,98.176107,0.040244,188.721929,2564.598936,2956.402154,1
0.178109,24.416240,14.491934,22.291181,-18.015872,-28.205241,54.569486,-21.574174,25.108377,-54.734587,23.013006,0.095099,2.167890,84.353700,-1.243205,188.721867,2158.536769,2755.782308,1
0.179151,54.767840,47.530648,54.748296,-53.144889,-39.085228,46.017178,-4.273223,35.510613,-46.258477,5.382499,1.116028,2.168992,54.445415,-2.020030,188.721925,1682.144956,2455.024246,1
0.180192,51.954158,45.510506,48.210696,-45.803825,-43.374841,31.925582,12.694654,40.037109,-32.861573,-11.820302,0.868088,2.161138,17.055414,-1.682280,188.571096,1241.660818,2032.352855,1
0.181234,-12.172918,-17.806844,-21.673568,20.637306,-40.652093,15.750215,25.904087,37.614273,-16.471608,-25.514414,-0.331503,1.961603,-21.449598,0.085277,188.721853,887.842530,1486.519878,1
0.182276,-62.909583,-65.444604,-72.504010,66.057324,-33.746145,-0.549856,34.049273,31.263396,-0.483255,-34.166912,-0.564858,1.864868,-54.097090,1.436276,188.721956,592.385554,810.630718,1
0.183317,-44.513304,-42.306935,-48.419397,39.586708,-22.157949,-15.643110,35.449700,20.367888,14.689194,-35.923150,0.251885,1.741468,-76.958512,1.222368,188.721965,336.934664,61.166000,1
0.184359,34.247175,40.190016,35.378531,-36.740088,-9.179024,-27.401528,32.478524,8.094121,26.547293,-33.035199,1.068628,1.659270,-87.948793,-0.038565,188.571046,350.525661,52.852510,1
0.185401,59.762407,66.804209,60.811980,-54.743710,4.500771,-33.524111,24.681552,-5.097278,33.184447,-25.306239,1.043105,1.610902,-83.767506,-0.173665,188.721847,369.420571,64.909396,1
0.186442,11.127528,17.533892,10.649879,-5.540567,17.417315,-34.320610,13.803641,-17.236847,34.203271,-14.590919,-0.025225,1.535939,-66.191232,1.087268,188.721846,372.192132,61.871512,1
0.187484,-41.744823,-35.165968,-38.515785,35.116766,26.803827,-30.293865,1.926505,-26.518340,30.609908,-2.441085,-0.838322,1.519265,-40.103715,2.055484,188.646500,354.138102,65.712802,1
0.188526,-49.688670,-45.196207,-46.025518,43.144647,31.845682,-22.184057,-10.060393,-31.269710,22.742556,9.564919,-1.122723,1.501696,-8.299913,2.021709,188.571013,314.773469,71.012090,1
0.189567,1.386992,4.203305,6.967923,-3.874191,31.761284,-10.590571,-20.979939,-31.396655,11.298750,20.972893,-0.251287,1.485504,26.068411,0.760776,188.721905,291.648260,83.378590,1
0.190609,39.614640,41.740358,48.891190,-44.835525,27.717525,1.103483,-28.470331,-27.620948,-0.157738,28.637508,0.539933,1.502247,54.590367,-0.533931,188.721873,279.634342,83.499975,1
0.191651,47.874885,46.591047,54.274381,-47.616573,19.652024,13.449218,-31.259830,-20.040518,-12.527363,31.919099,0.095099,1.483506,74.794348,-0.927972,188.646540,255.434999,58.559643,1
0.192692,-11.302824,-17.419258,-12.657027,17.293294,9.582991,23.526138,-29.181899,-10.160570,-22.673331,29.841137,-1.192001,1.444233,83.915129,0.119052,188.571149,226.996681,51.985729,1
0.193734,-62.005589,-69.602338,-65.164401,62.623237,-2.008874,30.344652,-23.701309,0.691414,-29.876967,24.595134,-1.403479,1.425699,80.280197,0.772035,188.721846,211.545156,56.278307,1
0.194776,-37.134453,-43.540161,-37.446437,31.738976,-13.123707,31.660082,-15.045156,11.492620,-31.390407,15.874505,-0.397134,1.359624,63.131343,-0.094856,188.721822,209.786905,56.508489,1
0.195817,40.744632,34.928252,39.607313,-37.539499,-22.315737,29.161972,-4.822039,20.309856,-29.132930,5.704224,0.514409,1.318146,38.523073,-1.479630,188.646601,201.866646,58.022922,1
0.196859,60.350003,55.552489,56.571047,-50.307545,-27.427312,22.604934,5.666024,25.500093,-22.791700,-5.109507,0.776934,1.300094,8.243118,-1.603472,188.571085,191.565237,59.664002,1
0.197901,10.257434,6.798953,3.601910,-1.644849,-28.594205,13.139468,16.108668,26.588193,-13.677240,-15.590157,0.087807,1.316562,-24.125622,-0.286248,188.721829,179.116752,61.851838,1
0.198942,-33.586277,-34.707913,-39.244885,33.900762,-25.838431,2.857390,23.099448,24.139968,-3.446723,-23.008747,-0.528397,1.293618,-51.127447,0.805810,188.721951,167.707286,66.374224,1
0.199984,-44.908802,-44.139156,-50.339361,44.461985,-19.736097,-7.738461,26.755698,18.416562,7.007851,-26.865657,-0.542981,1.286659,-69.826164,1.334951,188.646496,166.061951,65.050086,1
0.201026,0.821996,4.661361,-0.882057,-0.642772,-10.753228,-17.481494,25.752689,9.853216,16.993174,-26.225993,0.470655,1.247799,-78.504659,0.693226,188.571103,161.191625,56.028389,1
0.202067,39.320842,46.497087,43.398634,-43.540706,-1.579546,-24.251736,22.085085,1.202821,23.774062,-22.562118,1.287398,1.211420,-75.089012,-0.004790,188.721949,150.312241,58.110068,1
0.203109,45.727899,52.592747,49.389409,-45.758788,8.438115,-26.955006,15.170003,-8.354324,26.851672,-15.726417,0.773288,1.197502,-59.036584,0.119052,188.722018,150.275295,67.179670,1
0.204151,-10.850827,-6.425929,-10.688456,13.149871,16.580675,-25.156849,7.134580,-16.239422,25.215635,-7.448633,-0.579443,1.151133,-35.249705,1.436276,188.571046,149.705103,62.594267,1
0.205192,-61.474492,-58.174443,-60.801950,58.603667,22.767407,-20.784149,-2.248281,-22.252988,21.153021,1.835959,-1.122723,1.172009,-6.824383,2.314425,188.571082,142.066149,60.328939,1
0.206234,-44.524604,-41.754919,-39.621587,35.612175,24.536092,-13.607613,-11.002842,-24.073742,14.110028,10.870742,-0.495581,1.107519,23.295753,1.548859,188.721869,133.468358,67.400737,1
0.207276,26.698825,28.080911,33.531477,-30.761400,23.314158,-5.280577,-18.107171,-22.764395,5.934070,18.077372,0.189900,1.090570,48.628780,-0.196181,188.721826,126.269732,69.826981,1
0.208317,57.276423,56.069270,61.686900,-52.784591,18.932807,4.048116,-22.331161,-18.709409,-3.455178,22.683711,0.394086,1.112480,66.048953,-0.995522,188.571111,119.275175,68.370231,1
0.209359,20.585565,16.371136,20.480582,-13.084298,12.214003,13.002696,-23.031375,-12.351278,-12.261032,23.463420,-0.382550,1.088503,74.266576,-0.477639,188.495714,113.173335,60.907811,1
0.210401,-31.416691,-36.622350,-31.880972,30.320304,4.262255,19.748801,-20.783122,-4.810745,-19.211019,21.457373,-0.969584,1.071622,70.683678,0.164085,188.721880,106.512017,53.087467,1
0.211442,-45.021801,-51.150927,-47.362202,43.414871,-4.030754,23.353161,-15.809713,3.212179,-22.948117,16.495244,-1.111785,1.059909,55.623609,0.299185,188.646446,102.362583,56.625830,1
0.212484,-1.087691,-6.390694,-3.117965,2.160794,-12.529253,23.481888,-8.523708,11.347540,-23.324363,9.284829,-0.203887,1.032487,33.301109,-0.590223,188.571181,105.266258,58.854095,1
0.213526,33.444880,30.089308,32.206945,-30.648807,-18.407748,20.613687,-1.196068,17.085453,-20.737142,1.756474,0.707657,1.033520,6.399635,-1.153139,188.495750,104.602270,55.062261,1
0.214567,46.202496,44.429965,44.467982,-41.896848,-21.831366,15.134739,6.941548,20.411412,-15.486604,-6.358555,0.758703,1.016226,-22.233821,-1.153139,188.721864,93.401493,54.734595,1
0.215609,1.838989,0.949938,-2.486078,1.901830,-21.380021,7.857634,13.924759,20.204673,-8.160370,-13.697660,-0.145548,1.000862,-46.481572,0.130310,188.646616,87.925827,59.530611,1
0.216651,-40.196733,-40.615653,-47.325746,45.126284,-18.910466,0.097802,19.212317,17.785464,-0.635444,-19.049643,-0.845614,0.994385,-62.615766,1.334951,188.571170,87.555405,60.563423,1
0.217692,-46.027494,-43.810296,-49.537351,44.439467,-13.630095,-8.168892,21.112356,12.863626,7.680022,-21.335780,-0.459119,0.978607,-70.168101,1.616409,188.495698,83.816199,52.844182,1
0.218734,5.308066,10.510376,7.271714,-9.751546,-7.270898,-14.923043,19.923885,6.665083,14.456682,-20.101871,0.634733,0.942159,-66.600069,0.659451,188.646495,78.876550,46.567385,1
0.219776,52.247956,58.183372,56.364468,-53.212445,0.434995,-20.128446,16.657484,-0.443837,19.825590,-16.952756,1.046751,0.935476,-52.970930,-0.083598,188.571183,75.676913,47.645044,1
0.220817,39.377341,44.206810,41.831069,-36.210901,7.983100,-21.488126,11.139044,-7.737734,21.436262,-11.472083,0.415963,0.905849,-31.871224,0.344218,188.571131,79.847925,52.070370,1
0.221859,-22.105552,-19.333695,-21.637113,23.181908,14.327619,-20.116378,4.787918,-13.747673,20.138424,-5.086797,-0.491935,0.909431,-6.426697,1.503826,188.494191,82.908504,51.326238,1
0.222901,-56.988422,-55.249936,-55.139271,51.273862,18.844740,-16.278700,-2.604065,-18.314066,16.528151,2.483193,-0.914891,0.921558,20.786981,1.841575,188.645881,77.381706,50.292329,1
0.223942,-29.789502,-28.800173,-24.966671,21.425457,20.066675,-10.449776,-9.700824,-19.565381,10.905594,9.583844,-0.295042,0.918388,43.733886,0.884618,188.570177,69.572730,56.678851,1
0.224984,27.139522,26.518825,31.392783,-27.451166,18.896113,-3.679534,-15.245758,-18.422876,4.243075,15.325681,0.226361,0.915632,59.005806,-0.443864,188.570412,66.533297,61.345905,1
0.226026,49.377775,47.330982,52.354416,-44.993156,15.303699,3.645844,-18.428890,-15.009869,-3.121206,18.747316,0.394086,0.911085,65.729316,-1.108106,188.495023,65.850462,56.069885,1
0.227067,13.364913,9.159700,12.642753,-7.691094,9.641702,11.144198,-18.845234,-9.681806,-10.506625,19.352916,-0.335149,0.892413,63.008692,-0.578964,188.646427,59.523936,50.035685,1
0.228109,-26.004027,-30.996490,-27.980285,26.784884,3.249480,16.442123,-16.918700,-3.570311,-16.010812,17.467988,-0.976876,0.888830,49.569105,0.040244,188.570455,55.090498,47.708013,1
0.229151,-41.258926,-46.488158,-44.725289,41.208048,-3.641789,19.579847,-12.853677,3.063472,-19.156062,13.505098,-1.104492,0.847766,30.060147,0.332960,188.570388,57.025418,51.801706,1
0.230192,-1.291090,-5.063508,-3.616183,2.712500,-10.621127,19.471233,-6.896185,9.802438,-19.375891,7.441537,-0.236703,0.842667,5.559661,-0.387573,188.494677,60.214391,53.493238,1
0.231234,32.552186,31.216829,32.316310,-31.583329,-15.648305,17.190350,-0.828929,14.575570,-17.190281,1.340125,0.660256,0.839222,-20.171053,-0.927972,188.645833,59.525563,51.928112,1
0.232276,44.507507,44.711845,43.823943,-41.232549,-18.613239,12.536060,6.184561,17.444526,-12.806377,-5.654546,0.645672,0.855965,-42.177633,-0.815389,188.569959,51.216978,53.828034,1
0.233317,1.047995,1.619403,-2.243044,2.138276,-18.180241,6.590476,11.994440,17.197890,-6.769527,-11.721893,-0.258580,0.847628,-56.669047,0.389252,188.569208,44.245260,57.612688,1
0.234359,-44.219506,-43.457946,-49.598109,47.321848,-15.960210,-0.179765,16.623419,15.126874,-0.263425,-16.487201,-0.823737,0.858721,-63.087787,1.638926,188.495720,43.884010,57.641491,1
0.235401,-45.225200,-42.389150,-46.936893,41.939902,-11.388047,-7.384461,18.141179,10.810744,6.957121,-18.300214,-0.364319,0.851418,-59.928592,1.728992,188.571098,42.485368,49.424175,1
0.236442,9.059642,13.869449,12.326810,-14.142673,-5.894846,-13.209363,17.070042,5.544340,12.774143,-17.210135,0.631087,0.828612,-46.975893,0.625676,188.495790,37.755439,44.275007,1
0.237484,52.462655,56.985381,56.145738,-51.298364,0.963399,-17.594131,13.966393,-0.904466,17.483562,-14.227559,0.984766,0.829163,-28.485311,-0.061081,188.495689,36.290772,46.235205,1
0.238526,31.704692,34.434961,32.814528,-26.404051,7.553772,-18.543493,9.148167,-7.233581,18.540434,-9.401691,0.288346,0.817037,-5.025501,0.400510,188.495767,40.960034,47.993516,1
0.239567,-26.343024,-24.889085,-25.343372,25.467546,13.120362,-17.296449,3.338287,-12.543509,17.377875,-3.603079,-0.411719,0.775145,19.735154,1.256143,188.571147,43.291499,46.553095,1
0.240609,-49.914669,-49.917701,-48.334335,44.507023,16.756810,-13.684044,-2.959849,-16.246676,13.940929,2.835198,-0.776337,0.824960,40.756809,1.379984,188.495655,38.097599,45.828327,1
0.241651,-12.478016,-13.155820,-8.999374,7.553999,17.619136,-8.144756,-9.469943,-17.033735,8.576249,9.402164,-0.214826,0.801534,55.017787,0.299185,188.495799,34.005000,49.834935,1
0.242692,26.845724,25.285598,29.849520,-26.032494,16.265101,-2.162968,-14.053502,-15.811436,2.640858,14.205323,0.335747,0.805117,60.633721,-0.691548,188.495644,32.262530,52.486386,1
0.243734,43.761712,41.540692,46.278581,-41.119956,12.727729,4.502683,-16.737023,-12.470969,-3.856789,16.987294,0.452424,0.815727,57.247807,-1.243205,188.495655,32.518576,47.480026,1
0.244776,5.059468,1.478463,4.561892,-2.883372,7.289570,10.943062,-16.377454,-7.190057,-10.489715,16.862389,-0.448181,0.749859,44.759695,-0.567706,188.495716,30.136608,42.645941,1
0.245817,-32.252885,-37.291815,-37.106191,37.042107,1.440430,15.669761,-14.238964,-1.782200,-15.169542,14.765502,-1.290447,0.784447,26.741134,0.321702,188.495763,27.079406,42.810190,1
0.246859,-42.411518,-46.229768,-46.183489,42.604201,-5.227002,17.878235,-9.965769,4.546915,-17.651077,10.586867,-0.922184,0.782724,4.191915,0.513093,188.495830,29.799920,45.815601,1
0.247901,4.155474,2.993569,3.796336,-5.563086,-10.683508,16.965077,-4.901523,9.972907,-16.843627,5.435489,0.087807,0.764259,-20.345738,-0.331281,188.495667,32.067013,45.933348,1
0.248942,51.174463,51.488716,51.661771,-48.956429,-15.351077,14.298012,1.362550,14.394220,-14.328272,-0.885452,0.689426,0.781071,-40.672370,-0.995522,188.495772,30.184391,45.300635,1
0.249984,39.117443,39.814176,36.873187,-32.180072,-16.749146,9.655791,7.407095,15.979219,-9.868274,-7.077704,0.186254,0.773354,-54.167707,-0.297506,188.495779,25.822202,47.969975,1
0.251026,-19.777768,-18.699464,-23.399105,22.855388,-16.048277,4.096388,12.403213,15.217549,-4.427499,-12.119317,-0.404427,0.762743,-59.389671,1.132301,188.495788,22.535262,49.981498,1
0.252067,-51.089861,-48.766690,-52.830454,47.141699,-13.182419,-2.352036,15.620411,12.551704,2.044782,-15.631792,-0.637782,0.751582,-55.676688,1.819059,188.344905,21.193668,48.913817,1
0.253109,-19.382270,-15.821937,-17.554151,13.172390,-8.514849,-8.796437,16.305484,8.231947,8.394467,-16.369866,0.054991,0.697977,-43.352111,1.222368,188.495712,19.559997,44.644469,1
0.254151,23.998143,27.540640,26.289081,-23.893227,-3.117055,-13.684044,14.768800,3.001813,13.378673,-14.961848,0.718595,0.714307,-25.352133,0.490577,188.495678,17.087269,40.956078,1
0.255192,41.569527,44.958490,45.026958,-40.298027,2.922897,-16.604541,11.377495,-2.707085,16.435146,-11.581848,0.853504,0.730843,-3.401303,0.051502,188.495718,16.432380,43.424127,1
0.256234,4.347573,6.082507,6.506159,-4.470934,9.087612,-16.697064,6.226195,-8.702516,16.709932,-6.460750,0.073222,0.733461,20.326110,0.614418,188.344966,19.004919,44.599774,1
0.257276,-29.394004,-30.115614,-29.863794,30.218971,13.612072,-14.770180,1.006766,-12.956987,14.955526,-1.142832,-0.816445,0.744278,40.065503,1.053493,188.495749,19.685360,42.119974,1
0.258317,-43.236413,-44.949562,-43.327846,41.320641,16.213728,-10.771593,-5.177823,-15.608324,11.116968,5.045635,-0.758106,0.758472,52.966169,1.076009,188.420350,14.319392,42.078519,1
0.259359,-1.144191,-2.632291,1.438912,-1.363367,15.817425,-5.694918,-10.223145,-15.332672,5.984800,10.272713,0.106038,0.744829,57.868496,-0.162406,188.495644,12.144456,44.563444,1
0.260401,45.174203,43.854459,49.340802,-46.231679,13.843249,0.427666,-14.326018,-13.450259,0.163551,14.530832,0.587333,0.751237,54.021712,-1.344530,188.344894,12.663891,44.106684,1
0.261442,42.654320,39.837666,43.046236,-37.303053,9.843523,6.687022,-15.590187,-9.631028,-6.190361,16.029690,0.044053,0.741936,41.377498,-1.276980,188.493315,11.111620,39.401336,1
0.262484,-11.178525,-15.281666,-14.941541,16.842922,5.025505,11.852197,-14.625028,-4.992095,-11.335212,15.106151,-0.779983,0.710931,23.581939,-0.117373,188.419934,9.587992,36.334663,1
0.263526,-49.225373,-52.466368,-52.550965,48.155036,-1.080497,15.641602,-11.903658,0.749446,-15.376689,12.324180,-1.108139,0.740833,2.244364,0.636935,188.495479,9.428926,36.085162,1
0.264567,-25.800628,-27.097147,-26.412719,21.346642,-6.911290,16.490396,-7.581259,6.425701,-16.323646,8.069846,-0.470058,0.676343,-20.806609,0.276668,188.344551,11.950668,36.826129,1
0.265609,24.325841,24.287273,23.664320,-22.305665,-11.813705,15.360011,-2.535936,11.050126,-15.232955,2.975243,0.200838,0.702594,-39.869563,-0.331281,188.495258,14.483350,37.323665,1
