1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-160.258440,147.938739,13.967286,0.561974,5.693349,-2.846830,-2.827377,-5.155310,3.050924,2.838983,-0.174718,0.354235,-0.100873,307.122306,188.495702,1402.992541,-599.528199,0
0.001042,-200.271475,81.485472,65.198733,1.507755,5.524554,-0.666515,-4.576018,-4.995722,0.856859,4.651995,-0.222118,0.350101,-0.115740,277.918212,188.495642,1402.626736,-599.443168,0
0.002083,-177.140528,24.768818,136.456136,2.937686,4.427381,1.288528,-5.181608,-3.962027,-0.990553,5.318154,-0.211179,0.362986,-0.078573,196.103967,188.571111,1403.163961,-599.531766,0
0.003125,-131.308031,-27.625672,189.340211,3.894726,2.915558,3.187253,-5.420059,-2.569259,-2.947879,5.617169,-0.200241,0.371667,-0.071140,98.471776,188.495631,1404.011088,-599.147101,0
0.004167,-68.356147,-84.588971,195.027194,4.007319,0.523062,4.840592,-4.594943,-0.208082,-4.638874,4.742835,-0.203887,0.360023,-0.097156,-24.007538,188.495649,1403.580539,-599.757439,0
0.005208,-10.071132,-154.107686,170.432210,3.556947,-1.652935,5.665250,-3.292924,1.790395,-5.560466,3.478647,-0.141902,0.365397,-0.104590,-148.063017,188.495705,1403.475827,-600.263546,0
0.006250,42.066723,-185.607803,111.290024,2.374721,-3.608764,5.246887,-1.010606,3.669181,-5.209584,1.249285,-0.109087,0.354097,-0.059989,-230.834220,188.420330,1404.022109,-600.680952,0
0.007292,109.380379,-191.656483,42.438652,1.102420,-5.201315,4.575092,1.086249,5.304958,-4.575461,-0.957367,-0.061686,0.342867,-0.093440,-303.101405,188.495731,1403.846620,-600.657813,0
0.008333,160.071844,-148.035515,-14.175986,0.021527,-5.656330,2.893594,3.035492,5.751079,-2.952107,-2.883930,-0.050748,0.349206,-0.104590,-304.519954,188.495857,1404.215753,-600.942148,0
0.009375,200.175279,-80.795333,-64.726940,-0.924254,-5.480195,0.717302,4.795488,5.533459,-0.779179,-4.681802,-0.010640,0.348792,-0.112023,-276.621826,188.495609,1403.408610,-600.487976,0
0.010417,177.168631,-24.008209,-135.571186,-2.264111,-4.324311,-1.189469,5.378369,4.532407,1.102053,-5.370671,0.011237,0.363123,-0.100873,-194.785064,188.269485,1403.477416,-601.166127,0
0.011458,130.499939,28.268831,-189.196514,-3.311226,-2.841844,-3.084171,5.590325,3.103369,3.034014,-5.658331,0.011237,0.366568,-0.071140,-96.454857,188.420354,1402.903443,-601.898923,0
0.012500,67.209057,84.503939,-195.211591,-3.468856,-0.434670,-4.725442,4.791703,0.800224,4.665824,-4.802922,-0.017932,0.364708,-0.078573,25.484057,188.420292,1402.035399,-602.114917,0
0.013542,9.274340,153.846479,-170.166996,-2.984706,1.708302,-5.590327,3.485900,-1.252658,5.587416,-3.569014,-0.032517,0.358645,-0.089723,149.111720,188.420359,1401.306875,-602.061118,0
0.014583,-42.129020,185.334851,-110.575198,-1.847517,3.623767,-5.175987,1.218722,-3.004499,5.240762,-1.358577,-0.068979,0.340800,-0.093440,230.948482,188.269503,1400.502351,-601.270345,0
0.015625,-108.922879,191.771116,-41.274214,-0.541438,5.242004,-4.480056,-0.878134,-4.640276,4.585502,0.882140,-0.109087,0.337837,-0.086006,301.875927,188.420359,1399.122111,-600.994469,0
0.016667,-159.377045,148.185384,14.927268,0.528196,5.722705,-2.802580,-2.800882,-5.100905,3.000194,2.770853,-0.156487,0.344176,-0.071140,305.985215,188.420309,1397.953378,-600.063521,0
0.017708,-200.248875,80.181776,65.089368,1.530273,5.528223,-0.670538,-4.545738,-4.948571,0.844176,4.614145,-0.182010,0.345003,-0.071140,276.544696,188.269478,1397.022160,-599.331653,0
0.018750,-177.185728,23.042302,135.617671,2.870130,4.383348,1.264392,-5.151328,-3.896741,-0.977871,5.204605,-0.214826,0.348241,-0.082290,194.854293,188.269487,1395.187197,-598.067787,0
0.019792,-129.929440,-28.436078,189.486032,3.917245,2.897211,3.122890,-5.359500,-2.500346,-2.973244,5.594459,-0.192949,0.360643,-0.059989,97.368460,188.269530,1394.383125,-598.139338,0
0.020833,-66.649858,-84.260111,195.270227,4.029838,0.497376,4.760138,-4.557093,-0.273368,-4.571234,4.720125,-0.203887,0.369807,-0.097156,-23.782371,188.420361,1393.933740,-596.394272,0
0.021875,-8.963739,-154.154666,170.104115,3.545688,-1.597893,5.629046,-3.300494,1.783141,-5.513963,3.471077,-0.167425,0.371391,-0.078573,-148.119309,188.269463,1393.473487,-595.605640,0
0.022917,42.371821,-185.255452,111.654574,2.464795,-3.546383,5.262978,-1.014391,3.625657,-5.163082,1.234145,-0.109087,0.350859,-0.097156,-230.057395,188.194085,1392.667089,-595.194002,0
0.023958,109.109180,-191.750443,42.657382,1.203754,-5.182968,4.599229,1.093819,5.261434,-4.562779,-0.942227,-0.090856,0.348792,-0.097156,-303.754388,188.194159,1392.192954,-594.822332,0
0.025000,159.608547,-148.669746,-13.969408,0.077824,-5.601288,2.909685,3.005213,5.711182,-2.973244,-2.827155,-0.006994,0.349757,-0.071140,-304.756379,188.344762,1391.855321,-594.087180,0
0.026042,199.994480,-81.711443,-64.799850,-0.969291,-5.447170,0.729370,4.738714,5.537086,-0.787634,-4.685587,-0.010640,0.353822,-0.074856,-277.972825,188.269487,1391.985872,-594.324996,0
0.027083,177.620628,-24.947810,-135.704855,-2.342926,-4.298625,-1.169355,5.370799,4.510645,1.089370,-5.287401,-0.003348,0.361263,-0.078573,-196.293680,188.194139,1391.138702,-594.032597,0
0.028125,131.257034,27.540640,-189.196514,-3.333744,-2.838175,-3.112330,5.613035,3.063472,3.038242,-5.631836,0.036760,0.369876,-0.056273,-98.132347,188.194137,1390.496843,-594.711454,0
0.029167,68.565048,84.386489,-195.017164,-3.480115,-0.405314,-4.713374,4.803058,0.832867,4.636231,-4.802922,-0.010640,0.357818,-0.059989,23.997958,188.194188,1390.434194,-594.554019,0
0.030208,10.641631,153.905204,-170.264209,-2.984706,1.678946,-5.586304,3.493470,-1.256285,5.617008,-3.569014,0.003945,0.359265,-0.089723,148.120987,188.194166,1390.621838,-595.251346,0
0.031250,-41.891722,185.370086,-111.437966,-1.892554,3.631106,-5.159896,1.226292,-3.019007,5.215397,-1.305587,-0.076271,0.352926,-0.089723,230.689540,188.194192,1390.026017,-596.184682,0
0.032292,-109.137577,191.677156,-42.294954,-0.563957,5.271360,-4.492124,-0.874349,-4.640276,4.657369,0.874570,-0.145548,0.342178,-0.074856,301.797118,188.194040,1390.832963,-596.233020,0
0.033333,-159.862942,148.373304,14.161712,0.505677,5.652985,-2.794535,-2.823592,-5.108159,2.983284,2.804918,-0.174718,0.346725,-0.093440,306.413031,188.043310,1390.842469,-597.039259,0
0.034375,-199.898578,80.874731,65.089368,1.519014,5.509876,-0.622265,-4.572233,-4.937690,0.814584,4.648210,-0.185656,0.344934,-0.067423,276.713571,188.194107,1390.645016,-597.863456,0
0.035417,-177.276127,23.887942,135.909311,2.836352,4.335644,1.260369,-5.109694,-3.882233,-1.037055,5.276520,-0.182010,0.359334,-0.063706,194.944359,188.194052,1391.066047,-599.393252,0
0.036458,-130.697835,-28.259903,188.999965,3.951023,2.889872,3.138981,-5.340575,-2.464076,-2.964789,5.518759,-0.203887,0.358714,-0.104590,97.312168,188.194052,1389.819470,-599.550178,0
0.037500,-67.056655,-84.377561,195.075800,4.074875,0.449673,4.796342,-4.481394,-0.215336,-4.550096,4.678490,-0.182010,0.356853,-0.063706,-24.638004,187.967917,1388.894279,-600.059437,0
0.038542,-9.008939,-153.919766,170.310694,3.568207,-1.656605,5.608932,-3.228580,1.844800,-5.480143,3.429442,-0.207533,0.351273,-0.093440,-148.738516,188.194029,1388.048131,-600.855448,0
0.039583,42.383121,-185.396393,111.083446,2.431017,-3.550053,5.198614,-0.950047,3.643792,-5.108125,1.192510,-0.134610,0.345140,-0.082290,-230.597795,188.118629,1387.188431,-601.117998,0
0.040625,108.770183,-191.785678,41.673097,1.124939,-5.175629,4.530842,1.124099,5.236045,-4.490912,-0.995217,-0.101794,0.337010,-0.052556,-302.910014,188.194215,1385.976614,-601.375290,0
0.041667,159.371248,-148.317396,-14.722811,0.021527,-5.579271,2.885549,3.001428,5.700301,-2.935197,-2.823370,-0.032517,0.341558,-0.086006,-303.484188,187.967802,1385.499273,-601.200501,0
0.042708,199.610282,-80.407747,-64.641879,-0.935513,-5.414145,0.717302,4.731144,5.497189,-0.766496,-4.693157,0.018530,0.340524,-0.059989,-276.272818,188.118817,1384.708474,-601.002924,0
0.043750,177.417229,-23.456193,-134.951451,-2.252852,-4.276608,-1.181423,5.291315,4.430851,1.127418,-5.313896,-0.010640,0.360161,-0.093440,-194.965197,188.118773,1383.802860,-601.428326,0
0.044792,130.206141,28.562456,-188.783357,-3.333744,-2.797811,-3.047966,5.556261,2.972797,3.012877,-5.586416,-0.003348,0.382415,-0.100873,-96.815123,188.194184,1382.344599,-601.030827,0
0.045833,66.790960,84.351254,-195.138681,-3.412560,-0.434670,-4.649010,4.678155,0.796597,4.615094,-4.738577,-0.010640,0.361470,-0.086006,24.493325,187.967917,1381.240483,-600.686997,0
0.046875,9.263040,153.693794,-169.996872,-2.984706,1.649590,-5.538032,3.463190,-1.216388,5.532459,-3.500884,-0.006994,0.329087,-0.059989,148.301120,188.043287,1379.775203,-599.564291,0
0.047917,-42.185520,184.923776,-111.401511,-1.870035,3.601750,-5.115646,1.218722,-2.975483,5.168895,-1.305587,-0.083563,0.353822,-0.089723,230.092849,188.118586,1379.016546,-598.878370,0
0.048958,-108.696880,191.512726,-42.222044,-0.541438,5.205310,-4.431783,-0.878134,-4.578617,4.564364,0.863215,-0.130964,0.339628,-0.078573,301.785860,188.194173,1377.400997,-598.457256,0
0.050000,-159.275346,148.948810,14.356139,0.550714,5.557579,-2.790512,-2.774387,-5.042873,2.953692,2.770853,-0.163779,0.347759,-0.074856,306.795815,187.967850,1376.376253,-598.046249,0
0.051042,-199.548280,81.696882,65.210885,1.519014,5.443825,-0.622265,-4.515459,-4.836134,0.823039,4.610360,-0.178364,0.348379,-0.100873,277.906954,187.892463,1375.051614,-597.703871,0
0.052083,-177.694224,24.839288,135.556913,2.915167,4.298950,1.224165,-5.060490,-3.864098,-1.032828,5.125120,-0.196595,0.358714,-0.115740,196.790725,188.118744,1373.445896,-597.013004,0
0.053125,-131.195032,-27.437752,189.206543,3.860949,2.831161,3.102776,-5.287586,-2.438687,-2.914059,5.477124,-0.214826,0.366155,-0.093440,98.775750,188.118683,1372.641511,-596.878175,0
0.054167,-68.582145,-84.083936,194.869222,4.018579,0.486367,4.715888,-4.470040,-0.211709,-4.516277,4.644425,-0.182010,0.357542,-0.086006,-22.724089,187.967957,1371.921605,-597.161996,0
0.055208,-10.545729,-154.131176,169.982598,3.579466,-1.630918,5.572728,-3.202085,1.848427,-5.412504,3.376452,-0.152841,0.352651,-0.056273,-147.894142,187.892339,1370.585218,-597.461268,0
0.056250,42.089323,-184.856122,112.225703,2.453536,-3.531705,5.110115,-0.923553,3.618403,-5.040485,1.158445,-0.120025,0.332532,-0.082290,-229.516996,188.118790,1369.340873,-597.773254,0
0.057292,108.962281,-191.456818,42.754596,1.102420,-5.124257,4.454411,1.112744,5.221537,-4.457092,-0.983862,-0.076271,0.339628,-0.063706,-303.168955,188.118665,1368.809091,-597.878030,0
0.058333,159.450348,-148.986861,-14.346110,0.044046,-5.483865,2.817163,2.963578,5.649523,-2.846419,-2.838510,-0.032517,0.343487,-0.082290,-303.484188,187.967890,1367.563246,-598.658334,0
0.059375,199.418184,-81.218153,-64.751244,-0.958032,-5.366442,0.697188,4.731144,5.424649,-0.724221,-4.636382,0.014883,0.343211,-0.104590,-276.711892,187.892584,1366.199222,-598.634267,0
0.060417,177.744927,-24.325324,-134.975754,-2.297889,-4.184871,-1.205560,5.287530,4.383700,1.118963,-5.226841,0.011237,0.362917,-0.100873,-195.336722,188.043305,1364.969758,-598.401765,0
0.061458,130.748537,28.198361,-188.783357,-3.299967,-2.750108,-3.035898,5.472992,2.925646,3.021332,-5.544781,0.018530,0.378006,-0.093440,-96.792607,188.118647,1364.139852,-598.954345,0
0.062500,67.355956,84.128099,-195.114378,-3.401300,-0.375959,-4.636942,4.640306,0.785716,4.606639,-4.670447,0.022176,0.356302,-0.086006,24.662199,187.967961,1363.188995,-599.273641,0
0.063542,9.692437,153.494129,-169.765990,-3.063521,1.726649,-5.485736,3.372352,-1.278047,5.481729,-3.481959,-0.025225,0.349895,-0.082290,148.571320,187.892530,1362.304234,-599.842130,0
0.064583,-42.106420,184.994246,-111.024810,-1.915073,3.609089,-5.035191,1.150593,-2.997245,5.092800,-1.279092,-0.068979,0.333979,-0.078573,230.171657,187.967905,1361.311341,-600.050657,0
0.065625,-108.504782,191.430511,-41.359276,-0.518919,5.212648,-4.375465,-0.934908,-4.614887,4.484042,0.942700,-0.112733,0.331360,-0.071140,301.234202,188.118712,1360.371942,-601.148832,0
0.066667,-159.286646,148.302834,15.012329,0.494418,5.572257,-2.742240,-2.789527,-4.984841,2.886052,2.835198,-0.160133,0.336252,-0.071140,305.692499,187.967933,1359.221578,-601.651015,0
0.067708,-199.378781,80.381441,65.101520,1.530273,5.410800,-0.573992,-4.496534,-4.828880,0.755399,4.599005,-0.211179,0.337561,-0.078573,276.139397,187.967865,1358.500790,-601.738141,0
0.068750,-177.343927,23.183242,135.362486,2.881389,4.232899,1.276460,-5.049135,-3.755288,-1.079330,5.151615,-0.218472,0.308486,-0.123173,194.865551,187.892548,1357.432467,-602.234749,0
0.069792,-130.324937,-28.717958,188.756931,3.883467,2.779788,3.122890,-5.223242,-2.362520,-2.930969,5.424134,-0.211179,0.328604,-0.093440,97.334685,188.118596,1356.186012,-602.159495,0
0.070833,-66.672458,-84.142661,195.002890,4.063616,0.427656,4.695774,-4.401911,-0.124661,-4.512049,4.617930,-0.192949,0.310759,-0.056273,-23.714821,187.892486,1355.399359,-602.397171,0
0.071875,-8.941139,-153.626140,169.812475,3.579466,-1.645596,5.484228,-3.141526,1.881070,-5.387139,3.323462,-0.185656,0.327433,-0.115740,-147.849109,187.967912,1354.539477,-602.354697,0
0.072917,42.360522,-184.832632,111.727484,2.476055,-3.502350,5.098046,-0.934908,3.600268,-5.044712,1.143305,-0.120025,0.340731,-0.074856,-229.449446,187.892521,1354.419202,-602.063306,0
0.073958,108.374685,-191.280643,42.329287,1.215013,-5.102240,4.414184,1.131668,5.207029,-4.410589,-0.991432,-0.079917,0.337906,-0.063706,-302.606039,188.043232,1353.572833,-602.045242,0
0.075000,159.167850,-148.787196,-14.273199,0.100342,-5.487534,2.789004,2.948439,5.591491,-2.812600,-2.823370,-0.039809,0.342384,-0.097156,-304.159688,187.892526,1352.515406,-601.763496,0
0.076042,199.045286,-81.664463,-64.739092,-0.946773,-5.329747,0.644893,4.663016,5.402887,-0.715766,-4.621242,0.018530,0.345761,-0.093440,-277.499975,187.967795,1352.039809,-601.781145,0
0.077083,177.801427,-24.924320,-135.000058,-2.309148,-4.199549,-1.189469,5.230756,4.394581,1.093598,-5.151141,-0.010640,0.345072,-0.063706,-196.721496,187.892504,1351.517067,-601.096829,0
0.078125,131.381333,27.763796,-188.479565,-3.345004,-2.709743,-3.051989,5.431358,2.961916,2.979057,-5.491791,0.003945,0.358231,-0.071140,-98.177380,188.043344,1351.056299,-600.463358,0
0.079167,68.779747,84.081119,-194.652614,-3.536412,-0.357611,-4.640965,4.564607,0.760327,4.564364,-4.617457,-0.010640,0.351962,-0.078573,23.074776,188.043359,1349.941102,-600.776281,0
0.080208,10.901529,153.576344,-169.608019,-3.018484,1.715641,-5.417350,3.304223,-1.263539,5.422544,-3.394904,-0.017932,0.353271,-0.037689,147.783238,187.967170,1348.371084,-601.048791,0
0.081250,-41.835222,184.371760,-112.264280,-1.915073,3.506344,-4.970828,1.097604,-2.942840,5.088572,-1.256382,-0.090856,0.340042,-0.063706,229.293508,187.892661,1347.799506,-601.094493,0
0.082292,-108.493482,191.054671,-42.331409,-0.586475,5.128251,-4.290988,-0.927338,-4.513331,4.399492,0.893495,-0.127317,0.335563,-0.086006,301.177911,188.042287,1346.136628,-600.132417,0
0.083333,-158.936348,149.500825,14.587021,0.505677,5.480520,-2.685921,-2.732753,-4.915928,2.843777,2.748143,-0.127317,0.339215,-0.063706,306.109057,188.043422,1344.987278,-599.512187,0
0.084375,-198.745985,81.027416,65.040762,1.519014,5.297046,-0.545833,-4.496534,-4.734578,0.691987,4.496811,-0.182010,0.334874,-0.071140,276.319530,187.967926,1342.809943,-599.132750,0
0.085417,-177.988022,24.228548,134.876419,2.870130,4.148501,1.316687,-4.912877,-3.722645,-1.075103,5.064560,-0.218472,0.346243,-0.071140,195.799992,187.892418,1341.624787,-599.056722,0
0.086458,-130.799534,-28.048492,188.538201,3.905986,2.728415,3.070594,-5.170253,-2.304488,-2.909832,5.348434,-0.200241,0.355062,-0.086006,97.537335,187.967937,1340.112027,-599.287051,0
0.087500,-67.565152,-83.825545,194.820615,4.052357,0.387292,4.675660,-4.280793,-0.142796,-4.499367,4.477886,-0.163779,0.350239,-0.048839,-23.332038,188.118730,1338.389032,-599.433911,0
0.088542,-9.777334,-153.626140,169.703110,3.590725,-1.667613,5.444000,-3.058258,1.866562,-5.306817,3.262902,-0.149195,0.341144,-0.067423,-148.288183,187.967986,1336.914039,-599.329652,0
0.089583,42.394421,-184.503772,112.043428,2.442277,-3.509688,4.985410,-0.878134,3.600268,-4.922115,1.097885,-0.127317,0.334599,-0.052556,-228.987854,187.967926,1335.137532,-599.544998,0
0.090625,108.182587,-191.198428,41.746007,1.124939,-5.065545,4.325684,1.139238,5.148997,-4.309130,-1.017927,-0.098148,0.327226,-0.052556,-302.324581,187.967912,1333.449500,-599.390740,0
0.091667,158.727153,-149.198271,-15.111665,-0.023510,-5.403136,2.720617,2.925729,5.493562,-2.770325,-2.834725,-0.039809,0.332601,-0.082290,-302.223256,188.118647,1332.155747,-599.174360,0
0.092708,198.435090,-80.724863,-64.581120,-0.980551,-5.241680,0.616734,4.651661,5.275942,-0.639672,-4.583392,-0.021578,0.341558,-0.059989,-275.867518,187.967881,1329.766573,-599.053219,0
0.093750,178.016125,-23.608879,-134.112986,-2.286629,-4.096804,-1.165332,5.132348,4.325668,1.152783,-5.094367,0.014883,0.314756,-0.074856,-195.246655,187.967899,1328.260534,-599.212424,0
0.094792,130.443439,28.621181,-187.981346,-3.367522,-2.673049,-3.011762,5.355659,2.900257,3.012877,-5.419876,0.018530,0.319165,-0.041406,-96.882673,187.967930,1326.867382,-599.249664,0
0.095833,66.926559,83.846219,-194.992861,-3.401300,-0.339264,-4.592692,4.488908,0.789343,4.522089,-4.564467,0.003945,0.292363,-0.071140,23.817825,188.118719,1326.107158,-598.104792,0
0.096875,9.568138,153.118288,-169.510805,-2.995965,1.730319,-5.401259,3.277728,-1.249031,5.354904,-3.330559,-0.003348,0.315720,-0.063706,147.839529,188.043343,1324.776208,-597.440543,0
0.097917,-42.117720,184.453975,-111.838972,-1.926332,3.532030,-4.886351,1.063540,-2.993618,5.037843,-1.173112,-0.072625,0.351135,-0.071140,229.000791,187.967856,1323.817794,-598.410138,0
0.098958,-108.030185,190.890241,-41.918253,-0.541438,5.087886,-4.226624,-0.934908,-4.495196,4.378355,0.946485,-0.109087,0.332601,-0.093440,300.930227,187.892508,1323.105884,-598.791563,0
0.100000,-158.800749,149.289415,14.623476,0.573233,5.429147,-2.637649,-2.740323,-4.872404,2.793047,2.740573,-0.145548,0.337355,-0.074856,306.221640,188.118604,1322.114008,-598.738949,0
0.101042,-198.305288,81.755607,65.186582,1.530273,5.253013,-0.505606,-4.417050,-4.665665,0.700442,4.496811,-0.171072,0.336666,-0.089723,277.332779,188.118817,1321.329944,-598.763812,0
0.102083,-178.021922,24.827543,135.082997,2.858871,4.130154,1.288528,-4.916662,-3.697256,-1.053965,4.988860,-0.207533,0.349826,-0.059989,197.162249,187.967910,1320.463882,-598.231501,0
0.103125,-131.579229,-27.825337,188.076438,3.894726,2.677043,3.074617,-5.113479,-2.300861,-2.901377,5.314369,-0.214826,0.354924,-0.074856,99.057209,188.043355,1319.961083,-598.303638,0
0.104167,-68.649945,-83.790310,194.638340,3.984801,0.383622,4.599229,-4.303502,-0.131915,-4.393679,4.462746,-0.192949,0.348999,-0.089723,-22.037331,188.118640,1319.030049,-597.771778,0
0.105208,-10.907326,-153.367750,169.557290,3.624503,-1.671283,5.411819,-2.997699,1.862935,-5.268769,3.232622,-0.141902,0.340455,-0.059989,-146.948443,188.191426,1318.139924,-597.985503,0
0.106250,42.044124,-184.116186,112.894045,2.464795,-3.465655,4.953228,-0.844069,3.600268,-4.884068,1.078960,-0.105440,0.330327,-0.063706,-228.481230,187.967951,1317.442489,-598.412064,0
0.107292,108.205186,-190.775607,42.803202,1.147457,-5.010503,4.321661,1.161948,5.123608,-4.249945,-0.999002,-0.039809,0.332118,-0.074856,-301.986831,187.968058,1316.505920,-598.387692,0
0.108333,158.896651,-149.750287,-14.431171,0.066564,-5.355433,2.656254,2.952224,5.460919,-2.744960,-2.800660,-0.072625,0.335081,-0.048839,-303.405380,188.118739,1315.939151,-598.328657,0
0.109375,197.960493,-82.028559,-64.812002,-0.935513,-5.160951,0.584552,4.598672,5.246926,-0.639672,-4.511477,0.011237,0.337079,-0.074856,-276.475468,188.194127,1315.215922,-597.888070,0
0.110417,178.287323,-24.513244,-134.222351,-2.320407,-4.030754,-1.205560,5.113423,4.289398,1.110508,-5.083012,0.014883,0.326537,-0.063706,-196.034738,188.043344,1314.851894,-597.796213,0
0.111458,131.392633,28.268831,-187.677555,-3.288707,-2.592320,-3.007739,5.291315,2.853106,2.962147,-5.317681,0.029468,0.336115,-0.082290,-97.152873,187.967903,1313.179821,-597.566674,0
0.112500,68.011352,83.728769,-194.749827,-3.457597,-0.324586,-4.504192,4.439704,0.724057,4.488269,-4.530402,-0.006994,0.344796,-0.056273,23.468817,188.118667,1312.166150,-598.270696,0
0.113542,10.325233,152.859898,-169.170559,-3.018484,1.708302,-5.300691,3.175535,-1.263539,5.278809,-3.247289,-0.036163,0.343211,-0.104590,148.019662,188.194146,1310.351518,-598.559974,0
0.114583,-42.219420,183.937195,-112.142763,-1.915073,3.462310,-4.834055,1.040830,-2.946467,4.932155,-1.161757,-0.076271,0.341282,-0.086006,228.696817,188.194210,1308.812080,-597.964465,0
0.115625,-107.521688,190.819771,-41.602309,-0.530179,5.069539,-4.186397,-0.942477,-4.437164,4.293805,0.950270,-0.112733,0.323850,-0.074856,300.648769,188.043294,1307.292007,-597.659654,0
0.116667,-158.326152,149.829685,15.461941,0.505677,5.392453,-2.609490,-2.717613,-4.807118,2.767682,2.664873,-0.178364,0.332049,-0.045123,305.456074,188.194110,1306.416335,-596.533535,0
0.117708,-197.469094,81.027416,65.210885,1.541533,5.197971,-0.481470,-4.364061,-4.564109,0.675077,4.447606,-0.178364,0.330534,-0.059989,275.655289,188.194089,1304.563794,-595.851739,0
0.118750,-178.564319,23.476867,134.147319,2.881389,4.056765,1.216119,-4.825824,-3.592073,-1.020145,4.913160,-0.211179,0.331843,-0.082290,195.822509,188.194155,1302.767935,-595.027365,0
0.119792,-130.788234,-28.729703,187.626826,3.849689,2.625670,3.030367,-5.030210,-2.155781,-2.842192,5.197035,-0.178364,0.313722,-0.026539,97.492301,188.043207,1299.991955,-594.523135,0
0.120833,-67.022756,-83.567155,194.820615,4.086135,0.365275,4.563024,-4.171029,-0.073883,-4.380997,4.383261,-0.149195,0.316960,-0.108307,-22.588989,188.194089,1298.637480,-594.603430,0
0.121875,-9.540035,-152.980165,169.253498,3.601985,-1.652935,5.311251,-2.956064,1.862935,-5.129262,3.134212,-0.160133,0.333496,-0.086006,-147.578909,188.194128,1296.257458,-593.774492,0
0.122917,42.439621,-184.069206,112.784680,2.543610,-3.388596,4.852660,-0.847854,3.498712,-4.795291,1.078960,-0.101794,0.343831,-0.078573,-227.918313,188.194101,1294.980990,-592.360638,0
0.123958,107.436791,-190.528962,42.171316,1.215013,-4.937113,4.249252,1.124099,5.011171,-4.203443,-1.044422,-0.109087,0.329431,-0.059989,-301.671598,188.269499,1293.232324,-591.865808,0
0.125000,158.422055,-150.220087,-14.807873,0.089083,-5.263696,2.603958,2.857600,5.417395,-2.698457,-2.728745,-0.017932,0.332945,-0.056273,-303.315313,188.194128,1292.288981,-591.142788,0
0.126042,197.192098,-82.099029,-64.836305,-0.935513,-5.094901,0.560415,4.530543,5.156251,-0.618534,-4.435777,0.022176,0.336528,-0.048839,-277.162225,188.194056,1290.513024,-590.422136,0
0.127083,178.750620,-24.983045,-134.015772,-2.286629,-3.972042,-1.169355,4.984735,4.220485,1.080915,-5.007312,-0.017932,0.346174,-0.082290,-197.577129,188.194076,1289.181466,-590.022221,0
0.128125,131.697731,28.069166,-187.191488,-3.333744,-2.555626,-2.983603,5.211832,2.784193,2.898734,-5.253336,0.007591,0.350515,-0.074856,-98.391289,188.344863,1287.584628,-589.708833,0
0.129167,68.937946,83.552594,-194.725524,-3.423819,-0.291561,-4.435806,4.360220,0.720430,4.433312,-4.439562,-0.010640,0.339215,-0.037689,21.993977,188.194152,1286.138713,-589.639632,0
0.130208,11.545625,152.742448,-169.024739,-3.029743,1.704632,-5.204146,3.122546,-1.259912,5.228079,-3.209439,-0.032517,0.335494,-0.082290,146.747472,188.194143,1285.089640,-589.826620,0
0.131250,-41.959521,183.784510,-113.078442,-1.948850,3.440293,-4.785783,1.037045,-2.913824,4.868743,-1.082272,-0.101794,0.334599,-0.063706,228.201450,188.194078,1283.642866,-590.396321,0
0.132292,-107.657287,190.126815,-42.501533,-0.563957,4.974133,-4.113988,-0.950047,-4.397267,4.230393,0.912420,-0.127317,0.324539,-0.067423,300.232211,188.344874,1282.595936,-589.922750,0
0.133333,-158.473051,150.170291,14.915116,0.528196,5.319063,-2.545126,-2.717613,-4.778102,2.721180,2.680013,-0.185656,0.330120,-0.067423,305.928924,188.269523,1281.893626,-590.483066,1
0.134375,-197.062296,82.354602,65.223037,1.541533,5.080547,-0.445265,-4.329997,-4.480688,0.662394,4.421111,-0.160133,0.330534,-0.067423,276.409596,188.269498,1280.684634,-590.628479,1
0.135417,-178.620818,24.498683,134.256684,2.870130,3.987045,1.296574,-4.791759,-3.566684,-1.024373,4.886665,-0.211179,0.341558,-0.063706,196.543041,188.194107,1280.143651,-590.884582,1
0.136458,-131.658329,-28.530038,187.019242,3.894726,2.541272,3.058526,-4.969651,-2.184797,-2.859102,5.125120,-0.211179,0.347070,-0.078573,97.841310,188.420377,1279.534078,-590.866902,1
0.137500,-67.960649,-83.508430,194.699099,4.063616,0.280877,4.542911,-4.129395,-0.008597,-4.368315,4.337841,-0.185656,0.339146,-0.033973,-22.510181,188.345021,1278.568161,-591.733369,1
0.138542,-10.184131,-152.627814,169.095526,3.624503,-1.671283,5.214705,-2.906860,1.848427,-5.099670,3.077437,-0.163779,0.337561,-0.067423,-147.387517,188.269474,1277.513321,-591.857826,1
0.139583,42.620420,-183.705111,112.869741,2.509832,-3.377587,4.764160,-0.764585,3.520474,-4.727651,1.003260,-0.123671,0.333152,-0.078573,-227.997122,188.194166,1276.199798,-592.570974,1
0.140625,107.233393,-190.352787,41.818917,1.136198,-4.889410,4.160752,1.161948,4.993036,-4.068163,-1.051992,-0.054394,0.319923,-0.089723,-301.074907,188.420405,1274.463950,-592.688980,1
0.141667,158.128257,-150.184852,-15.439760,0.010268,-5.175629,2.555686,2.876525,5.344855,-2.609680,-2.774165,-0.025225,0.325504,-0.082290,-302.189481,188.420289,1272.960596,-593.224176,1
0.142708,196.604502,-81.640973,-64.787699,-0.958032,-5.021511,0.520188,4.500263,5.101846,-0.576259,-4.394142,0.018530,0.333910,-0.086006,-275.484735,188.269572,1271.652723,-592.949601,1
0.143750,178.705421,-23.632369,-133.468947,-2.275370,-3.883975,-1.209582,4.924176,4.111675,1.152783,-4.916472,-0.003348,0.363537,-0.082290,-195.753280,188.269561,1269.446218,-593.047532,1
0.144792,131.223134,29.114472,-186.474539,-3.345004,-2.478567,-2.951421,5.136133,2.711653,2.907189,-5.166281,0.018530,0.330534,-0.071140,-96.803865,188.420296,1267.778262,-592.914259,1
0.145833,67.502855,83.458633,-194.652614,-3.446337,-0.236519,-4.419715,4.307231,0.705922,4.374127,-4.341153,0.000299,0.310346,-0.086006,22.770801,188.495754,1266.109386,-592.143971,1
0.146875,10.167034,152.061237,-168.757402,-3.007225,1.722980,-5.151850,3.099836,-1.245404,5.173122,-3.118599,-0.003348,0.337355,-0.048839,147.096480,188.344798,1264.539609,-591.662079,1
0.147917,-42.434118,183.537864,-112.859712,-1.915073,3.436624,-4.689237,0.980271,-2.852165,4.779966,-1.082272,-0.065333,0.334323,-0.059989,227.717342,188.420220,1263.351422,-590.610241,1
0.148958,-106.809793,189.962385,-41.845343,-0.530179,4.889735,-4.033533,-0.984112,-4.339235,4.133161,0.942700,-0.101794,0.323437,-0.097156,299.928237,188.420271,1261.503703,-590.550867,1
0.150000,-158.009754,150.722306,15.316121,0.595751,5.223657,-2.456626,-2.634345,-4.716443,2.674678,2.649733,-0.149195,0.330258,-0.097156,306.176607,188.495669,1260.438697,-590.230184,1
0.151042,-196.067903,82.366347,65.368857,1.541533,4.992480,-0.429174,-4.280793,-4.419029,0.632802,4.345411,-0.174718,0.332256,-0.086006,276.679796,188.420305,1258.903891,-589.552113,1
0.152083,-179.264914,24.616133,134.074409,2.903908,3.932002,1.204051,-4.697136,-3.472382,-0.986325,4.784470,-0.200241,0.338044,-0.056273,198.074174,188.420419,1257.162494,-588.869117,1
0.153125,-132.087726,-28.295138,186.435962,3.883467,2.519255,3.022322,-4.882598,-2.075987,-2.808372,5.026710,-0.196595,0.330740,-0.071140,99.181050,188.420296,1254.861662,-588.898934,1
0.154167,-68.830744,-83.273530,194.516824,4.074875,0.354266,4.446365,-4.053696,-0.041240,-4.275310,4.269711,-0.196595,0.328260,-0.074856,-20.765140,188.495676,1253.564955,-588.048708,1
0.155208,-11.404523,-152.298954,168.828190,3.579466,-1.616240,5.162410,-2.846301,1.837546,-5.002438,2.994168,-0.171072,0.337424,-0.063706,-145.991485,188.495636,1251.532559,-588.075491,1
0.156250,42.236222,-183.564171,114.024150,2.476055,-3.311537,4.723933,-0.787295,3.484204,-4.731878,1.022185,-0.127317,0.331774,-0.074856,-227.175264,188.495689,1251.553926,-587.973412,1
0.157292,107.109094,-189.742046,42.973326,1.158716,-4.808682,4.100411,1.158163,4.895107,-4.055481,-1.036852,-0.090856,0.321714,-0.089723,-300.737157,188.571185,1250.500103,-587.263260,1
0.158333,158.365555,-151.112708,-14.759266,0.010268,-5.146273,2.583845,2.842460,5.283196,-2.588543,-2.706035,-0.065333,0.326951,-0.097156,-303.067630,188.495752,1249.732375,-586.718007,1
0.159375,195.745708,-82.615809,-64.982125,-0.980551,-4.907758,0.492029,4.466199,4.996663,-0.567804,-4.401712,-0.028871,0.327158,-0.082290,-275.788710,188.571395,1248.379660,-586.960365,1
0.160417,179.372116,-24.689419,-133.517554,-2.297889,-3.839941,-1.177401,4.916606,4.147945,1.055550,-4.886192,-0.010640,0.315031,-0.037689,-196.845337,188.495622,1248.806928,-585.986725,1
0.161458,131.980229,28.691651,-186.073534,-3.322485,-2.482236,-2.923262,5.075574,2.733415,2.886052,-5.120861,0.007591,0.342316,-0.059989,-97.378039,188.571118,1248.351091,-585.728113,1
0.162500,68.305150,83.270713,-194.737676,-3.513893,-0.240188,-4.351329,4.208823,0.673279,4.357217,-4.344938,0.003945,0.337493,-0.056273,22.388018,188.495779,1248.112711,-586.190906,1
0.163542,10.845030,151.896807,-168.562975,-3.007225,1.722980,-5.091509,3.031707,-1.252658,5.075890,-3.061824,-0.017932,0.331498,-0.078573,146.950122,188.646480,1246.454669,-586.126479,1
0.164583,-42.411518,183.608334,-112.847560,-1.937591,3.392590,-4.624874,0.881863,-2.852165,4.750374,-1.014142,-0.076271,0.324195,-0.063706,227.998800,188.571132,1245.630577,-586.668928,1
0.165625,-106.809793,189.750975,-41.833191,-0.541438,4.889735,-3.977215,-1.003036,-4.299338,4.057066,0.995690,-0.130964,0.314342,-0.045123,299.466645,188.571163,1244.258238,-587.037116,1
0.166667,-157.987155,150.557876,15.559155,0.516936,5.197971,-2.404331,-2.687334,-4.658411,2.573218,2.717863,-0.149195,0.318958,-0.078573,305.478591,188.495691,1242.800267,-588.053790,1
0.167708,-195.672405,81.790842,65.393160,1.552792,6.196067,-0.557901,-4.364061,-4.393640,0.645484,4.375691,-0.160133,0.326951,-0.234674,274.225481,188.646547,1242.613213,-588.003629,1
0.168750,-78.989377,-56.260007,120.403778,2.644944,14.661541,-9.387777,-5.503328,-13.686014,9.087775,5.673944,-0.254934,0.664010,-20.631924,19.021779,188.646520,1344.851428,-404.605339,1
0.169792,-78.729478,-76.778539,153.881633,3.275465,17.839305,-10.864116,-7.259539,-17.331149,10.977461,7.282567,-0.240349,0.893102,-19.435146,0.940909,188.571116,1421.857322,-125.688698,1
0.170833,-69.169741,-67.441256,165.607997,3.534429,13.402912,-4.628896,-8.425300,-13.533680,5.236534,8.656520,-0.243995,0.816210,-0.037689,1.312434,188.495816,1450.944768,87.147448,1
0.171875,-46.965388,-47.157624,162.290590,3.444354,4.313628,4.908978,-8.201988,-4.763594,-4.063936,8.418065,-0.233057,0.624117,29.658743,0.862101,188.721913,1488.851348,146.699298,1
0.172917,-53.440245,-55.919401,96.562198,2.160794,-6.478292,15.307716,-7.127066,5.874397,-14.543874,7.407472,-0.123671,0.520767,59.972148,1.515084,188.721880,1600.522040,97.217609,1
0.173958,-42.264619,-49.295216,21.404109,0.742122,-17.006010,26.470770,-7.089217,15.500455,-25.256325,7.127382,-0.068979,0.746138,85.866397,-0.815389,188.571156,1768.714986,76.864668,1
0.175000,-5.698061,-15.222941,-20.507007,-0.057288,-26.553978,37.428666,-7.918118,24.814590,-36.674765,7.873026,-0.090856,1.269365,98.354509,-1.096847,188.571225,1930.953444,230.918362,1
0.176042,41.806825,32.919855,-55.224333,-0.822920,-35.390068,46.117747,-6.968099,32.177400,-45.252335,7.278782,-0.050748,1.843784,98.209557,-1.198172,188.721889,1978.957742,616.463828,1
0.177083,97.752755,87.264017,-86.539191,-1.464701,-40.626406,48.961811,-4.693351,37.570749,-48.778059,4.935870,-0.036163,2.142741,97.997706,-1.175656,188.797329,1892.702494,1144.099493,1
0.178125,112.973755,104.329516,-114.633856,-1.982628,-39.826461,44.496589,-1.589702,36.968667,-44.499843,1.718624,-0.010640,2.108429,79.016519,-0.995522,188.646569,1720.148083,1630.527477,1
0.179167,57.332923,50.913210,-175.768916,-3.108558,-32.957208,32.673808,2.346634,31.332309,-33.516833,-2.142071,-0.014286,1.766754,44.105556,-0.815389,188.646529,1596.228376,1884.585916,1
0.180208,33.309281,28.797356,-183.302953,-3.243670,-20.469992,17.242645,4.076350,20.106744,-17.930091,-4.185968,-0.014286,1.121161,2.760986,-0.308765,188.721973,1559.722877,1804.468799,1
0.181250,20.675965,21.010415,-123.152178,-2.095221,-5.814117,2.644186,3.114976,6.668710,-3.404448,-3.224579,-0.112733,0.569548,-36.275514,0.130310,188.797441,1508.361764,1486.049205,1
0.182292,38.597646,42.574253,-16.047344,-0.034769,6.100661,-9.158482,2.263365,-4.973960,8.542429,-2.289685,-0.174718,0.399916,-65.853012,0.580643,188.646581,1339.944779,1079.700719,1
0.183333,9.240440,15.678180,37.140523,1.012346,15.274343,-19.436537,2.918159,-14.222810,18.810993,-2.743885,-0.218472,0.637690,-85.395421,1.177334,188.797280,1003.236094,798.428005,1
0.184375,-7.619048,-0.506444,86.780102,1.969386,20.870289,-27.172233,4.386715,-20.443115,26.686800,-4.329798,-0.185656,1.065697,-91.520542,1.379984,188.722645,525.017823,745.754483,1
0.185417,-76.107896,-69.813748,94.362745,2.115757,25.376402,-32.104090,4.572177,-25.118318,31.852789,-4.526617,-0.134610,1.402962,-84.596330,1.470051,188.797277,385.870759,841.793302,1
0.186458,-124.731474,-117.921310,91.993170,2.093238,25.020463,-30.358229,3.368567,-25.372208,30.508448,-3.372194,-0.141902,1.439135,-64.109880,1.481309,188.647554,241.816510,888.903147,1
0.187500,-74.220808,-69.261733,145.460525,3.106575,20.033649,-22.795511,1.548012,-20.493893,23.368224,-1.479696,-0.112733,1.185996,-33.235253,1.177334,188.797219,98.990314,872.765245,1
0.188541,-34.558070,-32.582066,161.038968,3.354280,10.401283,-11.455456,0.533648,-10.969391,12.245707,-0.537233,-0.090856,0.696668,4.195632,0.850843,188.797387,-17.330290,806.422654,1
0.189583,-20.964260,-22.035047,113.854027,2.464795,-0.849321,-0.103334,1.324700,0.404881,0.818811,-1.135262,0.029468,0.291054,39.600916,0.400510,188.797402,-103.982009,699.803021,1
0.190625,-30.399698,-34.754893,18.791499,0.640789,-9.751462,9.225360,1.362550,9.439738,-8.633848,-1.362362,0.058637,0.209614,66.379739,-0.117373,188.872746,-152.224248,571.107779,1
0.191666,2.652584,-3.560146,-27.919527,-0.338771,-16.804189,18.377053,-0.193060,15.754345,-17.532707,0.038087,0.073222,0.482114,84.435467,-0.623998,188.797293,-156.010626,447.840516,1
0.192708,11.025829,2.829139,-83.707852,-1.318330,-20.825931,26.004135,-3.183161,19.791195,-25.505746,3.100147,0.022176,0.940368,89.880433,-0.894197,188.797282,-123.394716,389.217501,1
0.193750,63.423582,57.255516,-102.348516,-1.678627,-24.440362,31.185401,-4.261868,22.689168,-30.646370,4.330271,-0.050748,1.287072,83.130906,-1.006781,188.797297,-115.083111,374.308123,1
0.194791,126.239867,119.750715,-86.527039,-1.430923,-24.366972,30.191789,-3.561654,23.015598,-30.219394,3.645187,-0.068979,1.365205,63.339478,-0.871681,188.948093,-141.981307,376.089753,1
0.195833,81.808561,76.376392,-137.163055,-2.354185,-19.508590,23.216388,-2.047679,18.917088,-23.485008,2.089554,-0.105440,1.086367,33.089257,-0.646514,188.797264,-198.493596,369.053560,1
0.196875,31.738592,29.854407,-158.525694,-2.782039,-10.448662,12.628583,-1.252842,10.952197,-13.258718,1.381760,-0.145548,0.619225,-3.613155,-0.263731,188.797414,-262.612387,331.640576,1
0.197916,20.461266,21.127865,-113.199959,-1.836257,0.273538,1.735050,-1.858432,0.981574,-2.199614,1.873809,-0.211179,0.237036,-38.498100,0.186602,188.797378,-303.957785,277.378121,1
0.198958,28.529413,32.555760,-19.486267,-0.057288,8.783046,-7.308030,-1.775164,-7.516487,6.940211,1.888949,-0.262226,0.159593,-64.934987,0.614418,188.948024,-320.610326,220.554520,1
0.200000,-1.810887,3.686525,27.419186,0.911012,14.756947,-15.679315,-0.049232,-13.421243,14.993573,0.250046,-0.251287,0.391235,-82.213925,1.042234,188.872628,-319.703298,178.167848,1
0.201041,-15.992293,-7.941035,79.853649,1.879312,18.496140,-23.262146,3.300438,-18.121835,22.907427,-2.986124,-0.174718,0.824478,-87.499073,1.289918,188.797255,-312.106340,162.342174,1
0.202083,-52.140754,-46.405943,109.139178,2.408499,21.306956,-28.447436,5.208047,-20.998046,28.073416,-5.120861,-0.130964,1.164293,-80.582294,1.492567,188.872746,-314.597530,167.023385,1
0.203125,-124.912273,-119.377691,81.214637,1.935608,21.486761,-28.383072,4.950671,-21.690803,28.487710,-5.022452,-0.112733,1.245250,-61.456156,1.379984,189.023473,-336.967689,173.358859,1
0.204166,-90.944698,-85.880922,126.187974,2.768796,17.072385,-22.159921,3.728136,-17.414570,22.505816,-3.671208,-0.068979,1.024908,-32.038476,1.188593,188.872727,-367.899343,171.262558,1
0.205208,-31.179392,-29.504874,152.447736,3.241687,8.834418,-12.710546,3.239879,-9.282836,13.471678,-3.266214,0.003945,0.581881,3.686444,0.839585,188.797309,-398.303403,151.576992,1
0.206250,-21.133759,-21.929342,110.876867,2.352202,-1.029125,-2.424445,3.482115,0.763954,3.017104,-3.432754,0.051345,0.194181,37.891234,0.366735,188.948099,-417.703318,126.323471,1
0.207291,-23.212945,-27.332047,23.056736,0.697085,-8.874458,6.119818,3.186890,8.754235,-5.670380,-3.243504,0.138853,0.092002,63.752032,-0.128631,188.948095,-425.927500,99.167767,1
0.208333,3.409679,-1.951080,-23.775807,-0.169881,-13.553036,13.525650,1.093819,13.030468,-12.797922,-1.229887,0.102392,0.293534,79.986578,-0.578964,188.872760,-425.846938,79.715168,1
0.209375,25.015136,17.463422,-71.191630,-1.104403,-17.017018,21.140663,-2.604065,16.254871,-20.580725,2.392353,0.014883,0.702180,85.249425,-0.837906,188.800095,-424.698983,67.403192,1
0.210416,40.145736,34.070866,-118.546694,-2.027666,-18.741670,26.221362,-5.374640,17.654892,-25.746713,5.348434,-0.087210,1.047507,77.912659,-0.905456,189.023588,-429.265019,74.487928,1
0.211458,115.776136,111.165112,-80.754995,-1.284552,-19.284752,27.383928,-5.836402,18.278736,-27.336248,6.048658,-0.112733,1.164706,59.860647,-0.860422,189.023468,-455.927197,83.299494,1
0.212500,106.103400,101.217089,-109.408637,-1.870035,-15.424467,21.788322,-4.666856,15.032572,-22.043435,4.784470,-0.167425,0.974129,31.085956,-0.601481,188.872722,-492.787242,81.596927,1
0.213541,32.179289,30.054073,-148.913722,-2.556853,-8.063504,13.437150,-4.322427,8.594647,-13.871704,4.409756,-0.182010,0.565483,-3.490504,-0.252473,188.797275,-524.497949,60.907268,1
0.214583,19.353874,20.246989,-109.031935,-1.779961,1.102839,3.525162,-4.205094,0.198142,-4.076618,4.277281,-0.280457,0.169652,-37.219556,0.175343,189.023511,-543.671516,34.861364,1
0.215625,19.218274,22.866126,-25.562102,-0.158622,8.614250,-4.994964,-3.690342,-7.168295,4.577047,3.853361,-0.291395,0.043979,-63.028320,0.603160,189.098915,-551.274281,7.841077,1
0.216666,-4.726267,0.656312,21.683597,0.719604,12.327756,-11.688774,-1.199853,-11.324837,11.341025,1.491525,-0.309626,0.217262,-78.452625,0.985943,188.872637,-550.670824,-8.324427,1
0.217708,-25.484230,-19.451145,67.957163,1.609088,15.322046,-19.078515,2.619149,-14.444057,18.489704,-2.319965,-0.225764,0.584430,-83.674588,1.301176,188.948099,-551.669607,-17.459818,1
0.218750,-40.942528,-33.803547,120.634660,2.611166,16.775157,-24.509190,6.112647,-16.700051,24.188356,-5.862721,-0.101794,0.931066,-76.282072,1.436276,189.023488,-555.892836,-12.049528,1
0.219791,-95.814965,-92.070542,95.541458,2.115757,17.325578,-26.524574,7.338967,-17.385554,26.441606,-7.312374,-0.025225,1.050745,-59.006851,1.413759,189.023519,-579.390017,-3.150823,1
0.220833,-112.697054,-108.983357,91.373434,2.070720,14.136806,-21.914534,6.298109,-14.458565,22.417039,-6.426685,-0.014286,0.916390,-31.012667,1.154818,188.872720,-614.522430,-4.349179,1
0.221875,-40.739129,-38.395846,145.120278,3.095316,7.524416,-13.852999,5.495702,-7.726853,14.203033,-5.404736,0.040407,0.536200,2.987704,0.828326,189.023537,-639.845365,-17.265045,1
0.222916,-12.918713,-14.189380,111.168507,2.419758,-0.863999,-4.649010,5.226971,0.553588,5.325312,-5.294971,0.084161,0.176680,36.058901,0.389252,189.023433,-653.135384,-38.639404,1
0.223958,-16.591189,-20.014905,28.160438,0.865975,-7.971767,3.891230,4.405640,7.894636,-3.332580,-4.477412,0.127915,0.014765,61.774748,-0.072340,189.023509,-658.264373,-56.748820,1
0.225000,9.613338,4.309010,-18.100976,-0.000992,-11.732977,10.725835,1.748613,11.815423,-10.324843,-1.964176,0.058637,0.158904,77.109852,-0.533931,188.948060,-658.009386,-68.909023,1
0.226041,16.551492,11.015411,-71.507573,-1.070625,-13.531019,17.294941,-2.369399,13.052230,-16.589978,2.210674,0.007591,0.493758,81.644226,-0.770356,189.023553,-657.379516,-71.075518,1
0.227083,45.490601,38.404775,-115.119923,-1.926332,-15.229985,23.320979,-6.192186,14.550181,-22.880477,6.131928,-0.098148,0.862855,74.705147,-0.882939,189.098933,-663.966939,-66.815521,1
0.228125,81.819861,77.034113,-110.344316,-1.802480,-15.560237,25.650135,-7.986247,14.804071,-25.408514,8.013071,-0.152841,1.002515,57.645494,-0.849164,188.948151,-680.811618,-61.035755,1
0.229166,107.244693,104.341261,-85.153900,-1.352108,-13.013623,22.387707,-7.414721,12.830983,-22.664876,7.679991,-0.222118,0.876635,30.710569,-0.657773,189.023406,-709.410830,-63.029749,1
0.230208,50.406068,48.188368,-136.859264,-2.365445,-6.775519,14.056649,-6.014294,7.296181,-14.328272,6.124358,-0.276811,0.513394,-3.096533,-0.229956,189.023588,-732.151683,-70.809583,1
0.231250,12.042822,12.882868,-113.357930,-1.858776,0.798273,5.544569,-5.737994,0.466540,-5.932485,5.851839,-0.276811,0.157181,-35.528457,0.164085,189.098910,-743.356468,-87.675297,1
0.232291,14.314107,17.498657,-31.771607,-0.282474,7.553772,-2.907171,-4.500319,-6.127346,2.530943,4.761760,-0.316919,0.005395,-61.229437,0.625676,188.948115,-747.464992,-99.225129,1
0.233333,-11.811320,-6.919219,17.223934,0.629529,11.487447,-9.914754,-1.907637,-10.222229,9.485158,2.267449,-0.320565,0.123558,-76.735510,1.008459,189.098886,-747.631542,-111.049660,1
0.234375,-14.681502,-8.810166,73.401112,1.699163,12.621314,-16.037337,2.479106,-12.039356,15.653061,-2.153425,-0.189302,0.449455,-80.578577,1.289918,189.023477,-745.352152,-110.624676,1
0.235416,-39.281439,-33.509922,116.855490,2.509832,14.078095,-22.216239,6.600904,-13.736792,21.863238,-6.449395,-0.090856,0.795953,-73.866217,1.402501,189.098881,-752.333430,-104.616037,1
0.236458,-78.514780,-73.548661,113.270747,2.498573,14.367983,-24.826985,8.644770,-14.469446,24.712564,-8.610627,-0.032517,0.959935,-56.947799,1.357468,188.948158,-764.403987,-101.329760,1
0.237500,-101.397128,-98.788688,89.307650,1.969386,12.261706,-22.248420,8.440384,-12.568898,22.531181,-8.497077,0.025822,0.880493,-30.700464,1.199851,189.098866,-783.553819,-103.720766,1
0.238541,-53.993942,-52.020058,129.055768,2.780056,6.273126,-14.162748,6.880989,-6.577094,14.727241,-6.994434,0.036760,0.535511,3.050888,0.828326,189.098879,-800.964438,-112.031454,1
0.239583,-15.393397,-15.892407,112.906196,2.408499,-0.838312,-5.795486,6.275399,0.651517,6.306089,-6.286640,0.084161,0.173855,35.040525,0.423027,189.098931,-810.303073,-121.082122,1
0.240625,-11.110725,-14.541731,34.236274,0.911012,-7.296584,2.503390,4.988520,7.328824,-1.984012,-5.113292,0.116976,-0.004527,60.418152,-0.106115,188.948050,-813.172175,-129.282877,1
0.241666,12.223621,7.444928,-18.052369,-0.091066,-11.068803,9.370178,2.354203,10.926808,-8.752218,-2.577345,0.084161,0.097721,76.046876,-0.522673,189.098773,-813.071343,-139.131530,1
0.242708,19.014876,12.366087,-71.422511,-1.081884,-12.246703,15.516897,-2.214217,12.290560,-15.089220,1.915444,0.054991,0.410527,79.785876,-0.792872,189.098913,-810.138869,-144.152669,1
0.243750,29.659405,24.381233,-122.532443,-2.038925,-13.072335,21.534890,-6.578250,12.486418,-20.940061,6.533138,-0.112733,0.738353,72.932281,-0.849164,189.098882,-811.743633,-138.856585,1
0.244791,78.090885,72.782419,-111.304298,-1.824998,-13.531019,24.447341,-8.822718,12.976063,-24.250183,8.902545,-0.182010,0.910947,56.184831,-0.815389,188.948104,-819.361635,-135.684416,1
0.245833,99.956241,96.941905,-93.672222,-1.487219,-11.648579,22.202662,-8.641041,11.430961,-22.267492,8.762500,-0.240349,0.891104,30.350050,-0.612739,189.098891,-832.265806,-137.900788,1
0.246875,55.943032,54.096108,-121.681826,-2.083962,-5.975574,14.559489,-7.198980,6.494614,-15.030035,7.543731,-0.280457,0.544744,-3.033349,-0.229956,189.098940,-843.523524,-146.904003,1
0.247916,19.839770,20.059069,-110.769624,-1.791220,0.860654,6.063500,-6.267885,0.292444,-6.456693,6.412018,-0.327857,0.174131,-34.996969,0.186602,189.098904,-850.370959,-150.810116,1
0.248958,7.974849,11.414742,-36.778095,-0.361289,7.282231,-2.070445,-4.909092,-5.840813,1.736176,5.185680,-0.349734,-0.011555,-60.348580,0.569385,189.098839,-851.783251,-156.955194,1
0.250000,-10.884727,-6.508144,18.913016,0.730863,10.698510,-8.784369,-2.282345,-9.380765,8.293007,2.596743,-0.313272,0.084078,-75.806335,0.974684,189.023433,-851.852925,-161.834039,1
0.251041,-24.003940,-17.489728,68.248803,1.631607,12.133274,-15.192565,2.289859,-11.633132,14.913251,-1.865766,-0.182010,0.379935,-79.671703,1.267401,189.098948,-851.059504,-167.293098,1
0.252083,-21.393657,-16.092072,128.824886,2.746278,12.437840,-20.904831,6.990752,-12.137285,20.476623,-6.801399,-0.094502,0.747792,-72.476171,1.402501,188.948144,-851.150413,-162.156257,1
0.253125,-75.463800,-70.365764,110.560924,2.408499,12.966245,-24.147145,9.363908,-13.015019,24.036166,-9.329776,0.000299,0.926725,-55.992607,1.357468,189.098937,-856.814832,-158.246983,1
0.254166,-101.205030,-97.966537,96.100435,2.127016,11.303973,-22.039239,9.136812,-11.564219,22.125343,-9.095106,0.025822,0.854174,-30.388261,1.177334,189.098773,-867.101448,-160.083588,1
0.255208,-58.129714,-56.565377,115.956266,2.566129,5.902509,-14.914998,7.914277,-6.243410,15.517781,-8.099652,0.109684,0.537647,2.660635,0.850843,189.098879,-874.734085,-166.998554,1
0.256250,-23.992640,-24.348814,107.911859,2.318424,-0.768592,-6.262122,6.608474,0.680533,6.766885,-6.649999,0.120622,0.153736,34.583371,0.377993,189.023468,-879.675966,-168.730700,1
0.257291,-4.635868,-8.222915,40.299958,1.012346,-7.061738,1.883891,5.264821,7.136593,-1.375254,-5.355531,0.116976,-0.014518,59.853214,-0.072340,189.098913,-880.779717,-172.842940,1
0.258333,10.652931,6.176467,-18.088824,-0.079807,-10.213815,8.316224,2.479106,10.197781,-7.746076,-2.679540,0.127915,0.073950,75.021066,-0.533931,189.098930,-881.045386,-173.960827,1
0.259375,29.060509,22.549011,-63.803413,-0.935513,-11.971493,14.941648,-1.964411,11.848066,-14.510054,1.635354,0.003945,0.362572,79.228371,-0.759098,189.099062,-881.283822,-178.596259,1
0.260416,16.574092,10.980176,-132.448207,-2.241592,-11.828383,20.484959,-6.918894,11.449096,-19.993104,6.832152,-0.134610,0.720921,71.757804,-0.871681,189.023566,-880.852700,-174.872767,1
0.261458,70.497336,65.723668,-111.984792,-1.836257,-12.312754,23.960592,-9.485082,11.771899,-23.649880,9.576274,-0.211179,0.909294,55.422907,-0.815389,189.023464,-885.151647,-170.854275,1
0.262500,105.142907,101.428499,-93.611464,-1.543516,-10.903676,22.005549,-9.167148,10.687426,-21.996933,9.299969,-0.265872,0.854932,30.026697,-0.646514,189.098906,-894.086221,-172.159028,1
0.263541,60.429102,58.700152,-112.361493,-1.892554,-5.740728,15.347943,-8.137644,6.327772,-15.761390,8.406710,-0.316919,0.561280,-2.576195,-0.229956,189.023464,-901.068028,-177.321902,1
0.264583,25.670532,26.049024,-104.876064,-1.746183,0.794603,6.622658,-6.635024,0.372238,-7.048541,6.820797,-0.357026,0.184741,-34.435747,0.175343,189.023564,-904.708464,-180.552944,1
0.265625,2.539585,5.906332,-42.878235,-0.485141,6.985004,-1.567605,-5.102124,-5.601431,1.271152,5.420349,-0.371611,-0.016516,-59.839392,0.580643,189.023620,-905.852976,-183.508357,1
