1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-157.309159,159.906904,7.356776,0.381825,3.950350,-3.755966,-0.370952,-3.450620,3.786507,0.295466,-0.087210,0.410113,-0.063706,317.581290,188.194114,1222.739450,-19.814657,0
0.001042,-183.287687,109.826181,69.549032,1.564051,4.486093,-2.424445,-1.994690,-4.067210,2.573218,2.032779,-0.123671,0.407082,-0.048839,286.620897,188.194141,1223.413350,-20.559982,0
0.002083,-185.536372,31.956764,128.448185,2.735018,4.438390,-0.887765,-3.323203,-3.991043,1.068233,3.387807,-0.163779,0.407564,-0.063706,214.668944,188.194092,1224.174493,-20.646926,0
0.003125,-156.552064,-33.920997,167.418596,3.545688,3.708165,0.673052,-3.951503,-3.425231,-0.500165,4.080461,-0.182010,0.446975,-0.063706,116.203637,188.269568,1224.621042,-20.557289,0
0.004167,-86.707226,-86.444683,190.859170,4.041097,2.266062,2.660277,-4.398126,-1.934534,-2.440581,4.477886,-0.189302,0.417279,-0.086006,-7.761775,188.269481,1225.176514,-21.195657,0
0.005208,-17.642082,-140.706629,180.275064,3.782133,0.728553,3.645844,-3.796321,-0.523631,-3.560865,3.944201,-0.178364,0.425960,-0.041406,-127.190083,188.194067,1225.297241,-21.782862,0
0.006250,46.292896,-178.572542,131.109401,2.836352,-1.183243,4.430274,-2.664624,1.257226,-4.258400,2.801133,-0.149195,0.424651,-0.067423,-229.708387,188.345061,1225.826111,-22.138993,0
0.007292,99.786742,-191.163192,55.270818,1.417680,-2.845514,4.446365,-1.056026,2.965543,-4.440182,1.207650,-0.127317,0.407908,-0.082290,-290.807315,188.420430,1225.993639,-22.678600,0
0.008333,157.393761,-160.015426,-8.416094,0.179157,-3.942686,3.867093,0.571498,3.923071,-3.734192,-0.431253,-0.098148,0.410595,-0.056273,-330.391584,188.269465,1226.111432,-23.937796,0
0.009375,183.089792,-109.276982,-69.563306,-0.958032,-4.445404,2.539595,2.206591,4.536034,-2.525131,-2.111791,-0.047102,0.412662,-0.082290,-285.324511,188.269528,1226.521942,-24.643036,0
0.010417,185.745274,-32.030051,-128.438155,-2.117740,-4.419718,0.938551,3.572953,4.448986,-0.973643,-3.478174,-0.010640,0.404946,-0.063706,-215.826873,188.420347,1226.863218,-25.194326,0
0.011458,156.647966,33.601066,-167.384263,-2.973447,-3.682154,-0.590083,4.182328,3.821515,0.560935,-4.235173,-0.032517,0.410389,-0.071140,-116.978783,188.495410,1227.250548,-27.017750,0
0.012500,86.995227,86.430121,-191.286601,-3.412560,-2.243720,-2.633626,4.628951,2.414239,2.518261,-4.572037,0.007591,0.412938,-0.082290,7.527029,188.344921,1227.939454,-27.888096,0
0.013542,19.421673,140.762538,-179.693906,-3.131077,-0.654839,-3.607125,4.004436,0.927169,3.634317,-4.095128,0.003945,0.419621,-0.078573,126.482487,188.344800,1228.399743,-28.603274,0
0.014583,-44.954001,179.391876,-130.929248,-2.252852,1.256957,-4.379488,2.827321,-0.802910,4.357217,-2.952059,-0.025225,0.415556,-0.074856,230.059074,188.420253,1229.447279,-28.446155,0
0.015625,-100.018538,190.479165,-55.722552,-0.879217,2.904550,-4.383510,1.245217,-2.551124,4.492497,-1.309372,-0.090856,0.408666,-0.071140,290.831510,188.495667,1229.751137,-29.003831,0
0.016667,-158.292253,159.871669,8.413972,0.404343,4.049426,-3.747920,-0.397446,-3.555803,3.799189,0.382521,-0.116379,0.409769,-0.071140,317.874006,188.495683,1231.188751,-30.124579,0
0.017708,-182.813090,109.191951,69.913582,1.609088,4.515449,-2.388240,-2.024970,-4.103480,2.573218,2.032779,-0.138256,0.408597,-0.063706,285.607648,188.420271,1231.418480,-29.971057,0
0.018750,-185.954470,31.299044,128.934251,2.768796,4.482423,-0.907878,-3.410257,-3.991043,1.021731,3.425657,-0.149195,0.403705,-0.082290,214.466294,188.495747,1231.783794,-30.557235,0
0.019792,-156.111367,-34.649188,167.321382,3.489392,3.715504,0.689143,-3.974213,-3.370826,-0.546667,4.133451,-0.200241,0.420173,-0.082290,114.852638,188.495767,1231.844763,-31.420053,0
0.020833,-85.204335,-86.503408,192.098641,4.029838,2.255053,2.720617,-4.451115,-1.880129,-2.520903,4.538446,-0.203887,0.392750,-0.074856,-9.090258,188.495667,1232.850813,-32.396148,0
0.021875,-17.235285,-140.718374,179.643177,3.737096,0.673511,3.674003,-3.735762,-0.465599,-3.582002,3.944201,-0.160133,0.409493,-0.067423,-127.707966,188.571174,1232.780158,-33.007995,0
0.022917,46.326795,-179.817513,130.550424,2.847611,-1.223607,4.430274,-2.622990,1.322512,-4.292220,2.755713,-0.138256,0.410458,-0.052556,-230.552761,188.571232,1233.218490,-34.003065,0
0.023958,100.012741,-190.552452,54.809054,1.417680,-2.871200,4.390047,-1.044671,3.019948,-4.393679,1.184940,-0.130964,0.406806,-0.067423,-290.649698,188.495559,1232.801760,-34.635051,0
0.025000,157.958758,-160.085896,-8.780644,0.190417,-3.979381,3.838934,0.586637,3.959341,-3.776466,-0.446393,-0.058040,0.410251,-0.089723,-330.864434,188.571060,1233.740056,-34.601703,0
0.026042,182.502195,-108.783692,-70.000766,-1.003069,-4.397701,2.515459,2.187666,4.470748,-2.529358,-2.089081,-0.076271,0.410664,-0.037689,-284.502653,188.721746,1232.732446,-34.014510,0
0.027083,186.005172,-31.889111,-128.754099,-2.174036,-4.441735,0.986824,3.546459,4.427224,-1.003235,-3.455464,-0.010640,0.401914,-0.059989,-215.815614,188.571047,1232.505595,-33.486331,0
0.028125,156.354168,33.859456,-167.408566,-2.905891,-3.685823,-0.573992,4.140694,3.814261,0.497522,-4.167043,-0.021578,0.413420,-0.063706,-116.033083,188.570995,1231.540302,-32.408248,0
0.029167,86.916127,86.453611,-191.456724,-3.412560,-2.218034,-2.553172,4.625166,2.377969,2.459076,-4.564467,0.014883,0.425547,-0.056273,7.977362,188.721992,1230.922676,-32.170935,0
0.030208,19.308674,140.727303,-179.365811,-3.131077,-0.676855,-3.562875,3.906028,0.919915,3.566677,-4.026998,-0.014286,0.422997,-0.082290,126.831495,188.721871,1229.463937,-32.048526,0
0.031250,-45.326899,179.333151,-130.613304,-2.275370,1.212923,-4.282942,2.778116,-0.824672,4.276895,-2.846080,-0.047102,0.418657,-0.048839,230.363049,188.721956,1227.730838,-32.803696,0
0.032292,-100.380135,190.455675,-55.139271,-0.845439,2.860516,-4.307079,1.271711,-2.485838,4.386810,-1.313157,-0.068979,0.407357,-0.067423,291.000385,188.571062,1226.101547,-32.112507,0
0.033333,-158.032354,159.672004,8.814977,0.438121,3.928333,-3.691602,-0.344457,-3.436112,3.748459,0.371166,-0.094502,0.408528,-0.071140,317.783939,188.721898,1224.314413,-31.474053,0
0.034375,-182.880890,108.663425,70.399649,1.609088,4.427381,-2.360081,-1.979550,-4.012805,2.480213,1.998714,-0.112733,0.405566,-0.052556,285.078506,188.797242,1222.485618,-31.585136,0
0.035417,-185.525073,30.617833,129.031465,2.780056,4.416373,-0.903855,-3.262644,-3.893114,1.017503,3.300752,-0.171072,0.385102,-0.059989,213.453045,188.797200,1220.192183,-30.679207,0
0.036458,-155.772369,-35.154223,167.479354,3.466873,3.634775,0.604665,-3.913654,-3.316421,-0.495937,3.970696,-0.185656,0.413696,-0.071140,114.199655,188.797115,1217.823885,-29.590751,0
0.037500,-85.249535,-87.125893,191.175114,4.018579,2.225698,2.632118,-4.322427,-1.887383,-2.423671,4.394616,-0.218472,0.379108,-0.074856,-9.619399,188.721871,1215.453972,-28.447172,0
0.038542,-16.862387,-140.918039,179.655329,3.737096,0.761578,3.565389,-3.644923,-0.465599,-3.438268,3.872286,-0.182010,0.360919,-0.048839,-127.933132,188.797273,1213.386349,-27.685239,0
0.039583,46.959591,-178.877912,130.453210,2.870130,-1.106184,4.353843,-2.588925,1.271734,-4.156940,2.759498,-0.149195,0.399778,-0.104590,-230.248787,188.797306,1211.535946,-26.598467,0
0.040625,100.385638,-190.681647,54.809054,1.451458,-2.764785,4.349820,-1.029531,2.925646,-4.334495,1.230360,-0.090856,0.410389,-0.071140,-290.976190,188.797202,1210.497981,-25.265964,0
0.041667,157.619760,-159.592605,-8.744189,0.179157,-3.850949,3.738366,0.514724,3.854158,-3.759557,-0.385833,-0.068979,0.408322,-0.033973,-330.571717,188.872644,1209.076002,-24.031055,0
0.042708,182.829893,-109.159532,-70.231648,-0.980551,-4.364676,2.491322,2.115752,4.419970,-2.533585,-2.047446,-0.032517,0.408046,-0.071140,-284.998019,188.797369,1208.505674,-23.479932,0
0.043750,185.394976,-31.994816,-129.167255,-2.140259,-4.335320,0.994870,3.455620,4.383700,-1.037055,-3.372194,-0.032517,0.417968,-0.063706,-214.689782,188.948104,1207.342949,-22.473772,0
0.044792,156.342868,33.859456,-167.542235,-2.917150,-3.612434,-0.553879,4.057425,3.734467,0.484840,-4.053493,-0.006994,0.418932,-0.086006,-115.537717,188.872789,1205.384293,-22.393567,0
0.045833,87.074326,87.134822,-190.606107,-3.401300,-2.236381,-2.529035,4.545682,2.399731,2.387209,-4.488767,-0.017932,0.411836,-0.059989,8.866770,188.872664,1204.088264,-21.352835,0
0.046875,18.551579,140.903478,-179.147081,-3.187373,-0.750245,-3.482421,3.868179,0.959812,3.499038,-3.996718,-0.017932,0.423962,-0.074856,127.687128,188.797231,1203.159435,-20.325845,0
0.047917,-46.016194,178.886840,-130.443181,-2.230333,1.179898,-4.258806,2.766762,-0.802910,4.205028,-2.846080,-0.003348,0.403430,-0.037689,230.475632,189.023455,1202.191892,-19.704977,0
0.048958,-100.854732,190.349970,-54.628901,-0.822920,2.809144,-4.262829,1.226292,-2.431433,4.336080,-1.309372,-0.065333,0.408184,-0.048839,291.518268,189.023433,1201.229181,-19.095870,0
0.050000,-157.930655,159.272674,9.495470,0.449381,3.876960,-3.643329,-0.333102,-3.338183,3.706184,0.310606,-0.098148,0.403085,-0.078573,317.513740,188.872644,1199.724235,-17.844273,0
0.051042,-182.496693,108.287585,70.910019,1.642866,4.350322,-2.323876,-1.926561,-3.940265,2.471758,1.934369,-0.149195,0.404050,-0.037689,284.538107,188.872693,1198.436278,-16.931183,0
0.052083,-185.242574,30.406423,129.359560,2.780056,4.342983,-0.883742,-3.224795,-3.820574,1.000593,3.232622,-0.156487,0.376490,-0.037689,212.923904,189.023455,1196.987779,-16.651103,0
0.053125,-155.625470,-35.588789,167.187714,3.534429,3.645784,0.588575,-3.822815,-3.298286,-0.462117,3.947986,-0.182010,0.391717,-0.048839,113.681772,189.023439,1196.423492,-16.183370,0
0.054167,-85.102636,-87.642674,190.895625,3.973542,2.251384,2.511436,-4.284578,-1.872875,-2.381396,4.334056,-0.200241,0.398331,-0.086006,-10.069732,188.872760,1195.357532,-15.772276,0
0.055208,-16.229591,-140.859314,179.230021,3.815911,0.798273,3.517116,-3.652493,-0.480107,-3.438268,3.807941,-0.171072,0.394128,-0.045123,-128.180816,189.023386,1194.558023,-15.699075,0
0.056250,47.490688,-178.666502,130.404604,2.881389,-1.054811,4.289479,-2.558646,1.170178,-4.080846,2.717863,-0.152841,0.426994,-0.082290,-230.428920,189.023497,1193.052823,-14.578037,0
0.057292,100.950634,-190.235337,54.954874,1.451458,-2.673049,4.257297,-1.074950,2.813209,-4.275310,1.215220,-0.127317,0.411009,-0.071140,-291.167581,189.091990,1191.520058,-13.710545,0
0.058333,157.766659,-159.205020,-8.756341,0.145379,-3.770221,3.746412,0.484444,3.727213,-3.713054,-0.325273,-0.090856,0.409562,-0.059989,-330.053834,188.872965,1189.729344,-12.465292,0
0.059375,182.321397,-109.276982,-70.681259,-1.025588,-4.261930,2.487300,2.047623,4.325668,-2.529358,-1.960391,-0.058040,0.411629,-0.063706,-284.705303,189.099229,1188.153631,-11.367136,0
0.060417,185.112478,-32.217971,-129.167255,-2.140259,-4.239914,1.047165,3.349642,4.318414,-1.045510,-3.277569,0.014883,0.409217,-0.041406,-214.295741,189.099216,1186.592107,-10.745284,0
0.061458,156.195969,34.117846,-167.384263,-2.872113,-3.575739,-0.477447,3.985512,3.698197,0.438337,-4.008073,0.014883,0.417830,-0.074856,-114.986059,189.099095,1185.619360,-10.202669,0
0.062500,87.311624,87.628112,-189.962069,-3.356263,-2.207026,-2.412376,4.451059,2.367088,2.319569,-4.363863,-0.050748,0.421895,-0.071140,9.452203,188.948474,1183.500210,-9.829430,0
0.063542,18.099582,140.950458,-179.086323,-3.164855,-0.702542,-3.345648,3.811404,0.974320,3.372213,-3.955083,-0.032517,0.413765,-0.059989,128.227528,189.099191,1181.879959,-8.875432,0
0.064583,-46.795889,177.841535,-130.528243,-2.264111,1.099169,-4.105942,2.751622,-0.708608,4.057066,-2.812015,-0.054394,0.412318,-0.115740,230.430599,189.098610,1179.475219,-7.602947,0
0.065625,-101.284129,190.385205,-54.373716,-0.777883,2.699060,-4.134102,1.275496,-2.340758,4.221938,-1.332082,-0.072625,0.404877,-0.086006,291.946084,189.099193,1177.702175,-6.574265,0
0.066667,-157.365659,158.802873,9.702049,0.449381,3.726512,-3.582989,-0.264974,-3.236627,3.638545,0.197056,-0.105440,0.405152,-0.078573,317.029632,189.165344,1175.768720,-5.028402,0
0.067708,-182.835690,108.252350,71.481148,1.631607,4.236569,-2.343990,-1.816798,-3.816947,2.463303,1.835959,-0.120025,0.402603,-0.067423,284.639432,189.172590,1173.988810,-3.707573,0
0.068750,-184.474179,30.183268,129.177285,2.757537,4.240238,-0.968219,-3.069613,-3.766169,1.118963,3.134212,-0.163779,0.404463,-0.082290,211.933171,189.099122,1172.618616,-1.687203,0
0.069792,-155.478571,-35.835434,167.212017,3.534429,3.557716,0.512143,-3.641138,-3.247508,-0.377567,3.834436,-0.200241,0.430163,-0.086006,113.771839,189.174542,1170.750748,-0.521406,0
0.070833,-85.848431,-88.417844,189.352363,4.007319,2.225698,2.455118,-4.167245,-1.930907,-2.237661,4.216721,-0.233057,0.431059,-0.071140,-9.945890,189.099316,1168.662341,1.463203,0
0.071875,-15.958393,-141.117705,179.460902,3.782133,0.853315,3.368276,-3.588149,-0.581663,-3.273396,3.819296,-0.174718,0.397160,-0.059989,-128.360949,189.174588,1167.510086,3.866724,0
0.072917,48.066984,-177.174885,130.939277,2.836352,-0.999769,4.136616,-2.573786,1.112146,-3.966703,2.657303,-0.145548,0.414798,-0.082290,-229.697129,189.099307,1165.331163,4.245030,0
0.073958,101.719029,-190.458492,55.100694,1.383902,-2.588651,4.205002,-1.146864,2.755177,-4.211898,1.268210,-0.149195,0.407219,-0.074856,-292.056989,189.250037,1164.617995,5.355845,0
0.075000,157.574560,-158.594280,-8.780644,0.134120,-3.605095,3.674003,0.442810,3.607522,-3.590457,-0.264713,-0.072625,0.411767,-0.063706,-328.882969,189.099204,1162.033378,6.080359,0
0.076042,182.841193,-109.453157,-71.033658,-1.048106,-4.203219,2.426959,1.983279,4.227739,-2.482856,-1.861981,-0.068979,0.407771,-0.086006,-285.211927,189.174675,1160.340919,6.917140,0
0.077083,184.231084,-32.135756,-129.495350,-2.162777,-4.140838,1.067279,3.262589,4.184215,-1.062420,-3.141309,-0.036163,0.414316,-0.082290,-213.102358,189.099280,1157.577171,7.932802,0
0.078125,156.105570,34.399726,-167.517931,-2.950928,-3.528036,-0.457333,3.894673,3.669181,0.362243,-3.902093,-0.017932,0.421275,-0.048839,-114.637051,189.325468,1156.047096,9.130387,0
0.079167,87.492423,88.497243,-188.941328,-3.390041,-2.192348,-2.372149,4.352651,2.359834,2.256157,-4.265453,-0.017932,0.398262,-0.078573,10.240286,189.174669,1154.353208,9.820661,0
0.080208,17.478086,141.020928,-178.976958,-3.198633,-0.731898,-3.297375,3.788695,0.967066,3.334166,-3.830178,-0.036163,0.436020,-0.071140,128.812961,189.174575,1152.627098,9.586088,0
0.081250,-47.609484,177.242539,-130.516091,-2.241592,1.069814,-4.037556,2.744052,-0.632441,4.010563,-2.751455,-0.043455,0.410527,-0.067423,230.576957,189.173545,1151.296304,10.216520,0
0.082292,-101.837826,190.361715,-54.009166,-0.777883,2.677043,-4.113988,1.275496,-2.289980,4.234620,-1.320727,-0.050748,0.404188,-0.086006,292.362642,189.309406,1151.083743,10.792113,0
0.083333,-157.444758,158.380053,10.248874,0.471899,3.675139,-3.550807,-0.253619,-3.207611,3.587815,0.189486,-0.134610,0.402465,-0.063706,316.860757,189.153814,1150.228966,10.952119,0
0.084375,-182.507992,108.158390,71.967215,1.665385,4.174188,-2.295717,-1.794089,-3.787931,2.446393,1.817034,-0.156487,0.400260,-0.056273,284.481815,189.169410,1149.652635,11.160108,0
0.085417,-184.078682,29.854407,129.748413,2.757537,4.225560,-0.996378,-3.039333,-3.693629,1.085143,3.073652,-0.156487,0.374974,-0.097156,211.404030,189.245660,1148.234746,11.258292,0
0.086458,-155.275172,-36.387450,167.175562,3.568207,3.590741,0.528234,-3.663848,-3.254762,-0.356430,3.800372,-0.189302,0.406875,-0.078573,113.208923,189.316762,1147.860909,11.858840,0
0.087500,-85.452934,-88.981605,189.206543,3.951023,2.233037,2.398800,-4.133180,-1.887383,-2.233434,4.209151,-0.196595,0.388341,-0.067423,-10.429998,189.167071,1147.475349,11.679612,0
0.088542,-15.890594,-141.164685,179.023442,3.725837,0.849645,3.364253,-3.542730,-0.552647,-3.239576,3.754952,-0.163779,0.398814,-0.089723,-128.417240,189.094665,1146.338552,11.344497,0
0.089583,48.202583,-177.257101,130.842064,2.892649,-0.966744,4.068229,-2.554861,1.061368,-3.924429,2.680013,-0.160133,0.388616,-0.074856,-229.708387,189.303180,1145.911484,12.271251,0
0.090625,102.024127,-189.812516,54.991329,1.406421,-2.584981,4.196957,-1.074950,2.675383,-4.169623,1.245500,-0.116379,0.409631,-0.082290,-291.910631,189.385887,1144.652120,12.793680,0
0.091667,157.845758,-158.512064,-8.926464,0.134120,-3.575739,3.657912,0.397391,3.574879,-3.582002,-0.253358,-0.090856,0.409838,-0.089723,-329.029327,189.156343,1144.283402,13.150212,0
0.092708,182.456996,-109.183022,-71.616938,-1.149440,-4.115151,2.430981,1.937860,4.169707,-2.491311,-1.846841,-0.076271,0.408184,-0.037689,-284.333778,189.080654,1143.531683,13.655106,0
0.093750,184.208484,-31.795151,-129.580412,-2.219074,-4.155516,1.079347,3.209599,4.147945,-1.083558,-3.156449,-0.025225,0.412111,-0.048839,-212.516925,189.320910,1143.297114,13.765427,0
0.094792,155.721372,35.139662,-167.347808,-2.928410,-3.498680,-0.405038,3.853039,3.647419,0.358015,-3.868028,-0.039809,0.418588,-0.093440,-113.353602,189.246736,1142.623257,14.035232,0
0.095833,86.916127,89.061003,-188.771205,-3.367522,-2.170331,-2.327899,4.295877,2.348953,2.180062,-4.273023,0.011237,0.418795,-0.089723,11.287310,189.171197,1142.137584,14.922526,0
0.096875,16.992189,141.173613,-178.673166,-3.153596,-0.775931,-3.257148,3.769770,1.039606,3.245388,-3.837748,-0.028871,0.402741,-0.078573,129.420910,189.099353,1141.443520,16.559935,0
0.097917,-48.242280,176.784484,-130.260906,-2.252852,1.014772,-3.969170,2.675923,-0.636068,3.951379,-2.747670,-0.047102,0.411560,-0.074856,230.689540,189.325273,1140.640469,16.817066,0
0.098958,-102.278523,190.126815,-53.413734,-0.789143,2.622001,-4.097897,1.290636,-2.228321,4.166980,-1.339652,-0.098148,0.400743,-0.052556,292.542776,189.174613,1139.477888,17.707839,0
0.100000,-157.343059,158.109918,10.625576,0.471899,3.601750,-3.510580,-0.174135,-3.109682,3.553995,0.128926,-0.065333,0.403568,-0.059989,316.613074,189.174588,1138.076780,18.891917,0
0.101042,-182.587092,107.876509,72.441130,1.654126,4.163179,-2.364104,-1.725960,-3.755288,2.492896,1.756474,-0.116379,0.398951,-0.067423,284.245390,189.099211,1137.755147,20.187350,0
0.102083,-183.773584,29.372862,129.833475,2.768796,4.174188,-0.968219,-2.974989,-3.635597,1.089370,3.013093,-0.171072,0.372563,-0.123173,210.751047,189.325417,1136.516480,20.696595,0
0.103125,-155.003974,-36.692820,167.479354,3.489392,3.535699,0.479961,-3.603289,-3.207611,-0.297245,3.724672,-0.163779,0.419208,-0.074856,112.848656,189.099231,1135.180694,21.490691,0
0.104167,-85.509433,-89.651070,188.611111,3.996060,2.203681,2.354550,-4.083976,-1.880129,-2.178477,4.148591,-0.182010,0.400812,-0.097156,-11.015431,189.174539,1134.043787,22.078738,0
0.105208,-15.675895,-141.751935,178.719650,3.714578,0.845976,3.283799,-3.542730,-0.603425,-3.218438,3.732242,-0.182010,0.405290,-0.074856,-129.103998,189.099227,1133.724760,22.873104,0
0.106250,48.722379,-176.893005,130.720547,2.881389,-0.937388,4.011911,-2.513227,1.054114,-3.907519,2.657303,-0.123671,0.398469,-0.059989,-230.147462,189.325404,1133.250752,22.933176,0
0.107292,102.577824,-189.847751,54.881964,1.372643,-2.515261,4.156729,-1.063595,2.682637,-4.135803,1.271995,-0.138256,0.408322,-0.078573,-292.619905,189.099107,1133.108469,23.230321,0
0.108333,158.139556,-158.171459,-9.400379,0.100342,-3.568400,3.669980,0.386036,3.625657,-3.590457,-0.238218,-0.090856,0.411973,-0.074856,-328.759127,189.099264,1133.684958,23.367782,0
0.109375,182.524795,-108.830672,-72.103005,-1.104403,-4.133499,2.426959,1.990849,4.216858,-2.453263,-1.869551,-0.054394,0.409838,-0.063706,-283.962253,189.099193,1134.094655,22.888591,0
0.110417,183.846887,-31.231390,-130.139389,-2.151518,-4.133499,1.031074,3.247449,4.151572,-1.104695,-3.133739,-0.039809,0.411905,-0.067423,-211.537451,189.174540,1133.977103,23.570934,0
0.111458,155.348475,35.820873,-167.457173,-2.905891,-3.476663,-0.449288,3.864394,3.603895,0.349560,-3.883168,-0.047102,0.420586,-0.097156,-112.317836,189.099191,1133.695964,23.537052,0
0.112500,86.023433,89.601274,-189.123604,-3.367522,-2.137306,-2.335945,4.333726,2.363461,2.247702,-4.276808,-0.050748,0.397160,-0.093440,12.694600,189.096517,1134.271684,23.333949,0
0.113542,16.246394,141.655158,-178.247857,-3.198633,-0.753914,-3.301398,3.739491,0.992455,3.321483,-3.841533,-0.006994,0.417554,-0.082290,130.636809,189.099098,1134.914761,22.618302,0
0.114583,-48.773376,177.700594,-129.385985,-2.219074,1.069814,-4.033533,2.736482,-0.683219,4.006336,-2.759025,-0.058040,0.407839,-0.071140,232.040539,189.099086,1135.864720,22.410512,0
0.115625,-102.764419,189.821445,-52.793999,-0.766624,2.618331,-4.077783,1.249002,-2.297234,4.183890,-1.320727,-0.079917,0.405152,-0.082290,292.812975,189.023744,1136.400465,21.868430,0
0.116666,-158.360052,158.004212,11.488345,0.483158,3.660461,-3.562875,-0.219554,-3.174968,3.596270,0.181916,-0.120025,0.405290,-0.108307,317.142215,189.099180,1137.688683,21.509440,0
0.117708,-182.078595,107.066104,73.243140,1.721681,4.210882,-2.315831,-1.778949,-3.798812,2.446393,1.817034,-0.098148,0.403499,-0.067423,283.175849,189.023767,1138.001008,20.700677,0
0.118750,-184.169082,28.820846,130.708396,2.780056,4.247577,-0.960174,-3.043118,-3.729899,1.076688,3.115287,-0.192949,0.387927,-0.082290,210.931180,189.023912,1140.113755,20.296135,0
0.119792,-154.597177,-37.315305,167.345686,3.523169,3.572394,0.488006,-3.705482,-3.196730,-0.364885,3.792802,-0.189302,0.395437,-0.063706,112.083090,189.023840,1140.784895,19.386723,0
0.120833,-84.074343,-89.615835,190.032857,4.052357,2.236706,2.475231,-4.171029,-1.894637,-2.254571,4.231861,-0.200241,0.387927,-0.078573,-11.904839,189.099205,1142.464633,19.104147,0
0.121875,-15.687195,-142.022070,177.844730,3.793393,0.820289,3.420571,-3.569224,-0.556274,-3.273396,3.777662,-0.156487,0.402534,-0.067423,-129.599365,188.948501,1143.237735,18.558057,0
0.122916,48.643280,-178.760462,129.687655,2.870130,-0.999769,4.221093,-2.528366,1.133908,-4.051253,2.698938,-0.192949,0.402190,-0.093440,-231.667336,189.023791,1145.697244,17.963035,0
0.123958,103.108920,-189.201776,54.371594,1.338865,-2.606998,4.213047,-1.071165,2.751550,-4.216125,1.241715,-0.123671,0.411216,-0.059989,-292.405997,189.023709,1146.832954,17.417539,0
0.125000,159.359948,-158.453339,-10.287451,0.089083,-3.718848,3.722275,0.454165,3.683689,-3.653869,-0.287423,-0.098148,0.414247,-0.078573,-330.447876,189.099073,1148.389958,17.259999,0
0.126042,181.779000,-108.008521,-72.868560,-1.104403,-4.210558,2.406845,2.077903,4.274890,-2.495538,-1.918756,-0.065333,0.409975,-0.059989,-282.374830,188.872952,1149.338051,17.367629,0
0.127083,184.705681,-30.209574,-130.746973,-2.207814,-4.261930,1.019006,3.372352,4.271263,-1.045510,-3.247289,-0.025225,0.412594,-0.082290,-211.357318,188.872996,1151.749318,16.480915,0
0.128125,154.885178,36.889668,-167.311353,-2.883372,-3.509688,-0.485492,3.924953,3.712705,0.451020,-3.970223,-0.028871,0.411973,-0.086006,-110.741671,189.023852,1153.790753,16.081947,0
0.129166,84.531843,89.601274,-190.776231,-3.401300,-2.144645,-2.452604,4.477554,2.330818,2.349161,-4.416852,0.003945,0.433195,-0.089723,14.124408,189.023872,1156.074387,15.126229,0
0.130208,15.749197,142.077979,-177.725335,-3.176114,-0.713550,-3.361739,3.800050,0.996082,3.380668,-3.886953,-0.006994,0.419759,-0.045123,131.526217,188.873095,1157.056703,15.249698,0
0.131250,-48.965475,179.415366,-128.559672,-2.219074,1.146873,-4.105942,2.774332,-0.748505,4.120478,-2.785520,-0.043455,0.421619,-0.089723,233.627963,188.796477,1159.043091,14.785315,0
0.132292,-103.137317,189.539565,-52.077050,-0.710327,2.739424,-4.154215,1.252786,-2.358893,4.272668,-1.309372,-0.090856,0.404257,-0.104590,292.936817,189.023894,1160.355946,14.539692,0
0.133333,-159.354445,158.368308,12.266052,0.550714,3.803571,-3.639307,-0.287683,-3.312794,3.706184,0.268971,-0.112733,0.407702,-0.071140,317.750164,188.873010,1163.152444,13.704618,1
0.134375,-181.807397,106.396638,73.789965,1.721681,4.298950,-2.343990,-1.862217,-3.900368,2.514033,1.873809,-0.130964,0.405979,-0.097156,282.466575,188.872990,1164.923261,13.849082,1
0.135416,-184.654978,28.198361,131.364586,2.825093,4.317297,-0.895810,-3.190731,-3.867725,1.042868,3.198557,-0.196595,0.413696,-0.074856,211.235155,188.797681,1167.293729,13.473565,1
0.136458,-154.156480,-37.691146,167.637326,3.511910,3.605419,0.584552,-3.788751,-3.291032,-0.394477,3.921491,-0.189302,0.414247,-0.033973,111.396332,189.023900,1169.606013,13.474388,1
0.137500,-83.102549,-89.733285,191.345237,4.029838,2.240375,2.543618,-4.284578,-1.949042,-2.381396,4.322701,-0.214826,0.415694,-0.086006,-13.120738,188.797590,1171.978972,13.047157,1
0.138542,-15.845394,-142.715026,177.346511,3.770874,0.765247,3.476889,-3.675203,-0.534512,-3.395993,3.830651,-0.182010,0.409838,-0.104590,-130.421222,188.797672,1173.691728,12.374595,1
0.139583,48.428581,-180.299058,128.715521,2.813834,-1.095175,4.337752,-2.581356,1.206448,-4.148485,2.744358,-0.182010,0.413696,-0.071140,-233.220984,188.797637,1175.573760,11.951796,1
0.140625,103.267119,-188.990366,53.508825,1.338865,-2.742769,4.297525,-1.003036,2.860360,-4.309130,1.230360,-0.145548,0.413214,-0.082290,-292.518580,188.722223,1177.242662,11.277865,1
0.141667,160.535141,-158.453339,-11.198827,0.066564,-3.869297,3.766525,0.548788,3.836023,-3.704599,-0.404758,-0.090856,0.411422,-0.097156,-331.067084,188.797601,1179.593234,9.760229,1
0.142708,181.745100,-106.904490,-73.318172,-1.138181,-4.324311,2.439027,2.172526,4.394581,-2.487083,-2.009596,-0.039809,0.412869,-0.082290,-281.125156,188.797572,1181.216634,8.890710,1
0.143750,185.191578,-28.999838,-131.597590,-2.252852,-4.353667,0.902347,3.493470,4.361938,-0.994780,-3.410044,-0.032517,0.412387,-0.074856,-210.884468,188.797512,1183.705157,7.747278,1
0.144791,154.184583,37.723564,-167.566538,-2.962187,-3.546383,-0.594106,4.072565,3.730840,0.552480,-4.098913,-0.021578,0.411216,-0.063706,-109.165505,188.646880,1185.420999,6.563439,1
0.145833,82.091059,89.683489,-192.562527,-3.446337,-2.144645,-2.585353,4.560822,2.330818,2.484441,-4.507692,0.011237,0.441049,-0.082290,16.038323,188.722300,1187.460940,5.827549,1
0.146875,15.059902,142.817914,-176.753202,-3.164855,-0.676855,-3.502534,3.845469,0.912661,3.494810,-3.955083,-0.017932,0.412318,-0.086006,132.989799,188.797617,1189.030539,4.871333,1
0.147916,-48.886375,181.576448,-127.162230,-2.196555,1.260626,-4.282942,2.747837,-0.842807,4.226165,-2.800660,-0.043455,0.389650,-0.074856,235.147837,188.646819,1190.939576,4.095080,1
0.148958,-103.272916,188.870099,-51.177826,-0.710327,2.831161,-4.311101,1.214937,-2.511227,4.361445,-1.241242,-0.072625,0.404119,-0.104590,292.565292,188.571397,1192.516594,2.430287,1
0.150000,-160.879935,158.673678,13.274640,0.561974,3.979706,-3.715738,-0.408801,-3.526787,3.782279,0.367381,-0.130964,0.405497,-0.071140,318.358114,188.722279,1195.889414,0.975275,1
0.151042,-181.310200,104.998982,74.020847,1.721681,4.401695,-2.283649,-2.024970,-4.020059,2.442166,2.032779,-0.163779,0.404119,-0.063706,281.126834,188.722172,1197.236159,-1.205537,1
0.152083,-185.751071,27.869501,132.421781,2.858871,4.453068,-0.883742,-3.342128,-3.929384,0.958318,3.395377,-0.174718,0.402327,-0.048839,211.786813,188.571467,1199.880660,-3.313640,1
0.153125,-153.297686,-37.914301,167.941118,3.590725,3.616428,0.737415,-3.928793,-3.298286,-0.555122,4.061536,-0.163779,0.427131,-0.063706,109.989042,188.496025,1201.700788,-5.415328,1
0.154166,-81.147662,-89.263485,193.629752,4.018579,2.200011,2.732686,-4.401911,-1.927280,-2.571633,4.515736,-0.185656,0.421482,-0.059989,-14.539287,188.646884,1205.280530,-7.095414,1
0.155208,-15.811494,-143.349256,176.046283,3.737096,0.695527,3.657912,-3.652493,-0.494615,-3.510135,3.845791,-0.141902,0.423618,-0.063706,-131.839771,188.646782,1206.282253,-7.952231,1
0.156250,48.100884,-182.624570,127.451748,2.780056,-1.252963,4.450388,-2.517012,1.344274,-4.296447,2.702723,-0.156487,0.415763,-0.052556,-234.774633,188.569726,1208.415850,-9.882601,1
0.157291,103.583517,-188.027275,52.536692,1.293828,-2.856522,4.349820,-0.919768,2.983678,-4.338722,1.124380,-0.123671,0.409355,-0.052556,-292.113280,188.496132,1208.916808,-11.735032,1
0.158333,161.631233,-159.087570,-12.535510,0.044046,-4.034423,3.754457,0.635842,3.952087,-3.734192,-0.506953,-0.065333,0.410113,-0.067423,-331.247217,188.495997,1210.859812,-12.976306,1
0.159375,181.021905,-105.365894,-73.609812,-1.115662,-4.397701,2.358572,2.308784,4.452613,-2.402533,-2.217770,-0.047102,0.408597,-0.052556,-279.312565,188.496062,1211.592570,-15.658738,1
0.160416,186.276371,-28.212923,-132.180870,-2.241592,-4.445404,0.902347,3.641082,4.470748,-0.922913,-3.569014,-0.010640,0.417485,-0.063706,-210.873210,188.495949,1214.352478,-17.140700,1
0.161458,153.043290,38.440010,-167.700206,-2.950928,-3.553722,-0.710765,4.167189,3.705451,0.653939,-4.223818,0.000299,0.430025,-0.052556,-107.364173,188.502976,1215.514112,-18.572079,1
0.162500,80.192672,89.378119,-194.312367,-3.491375,-2.159322,-2.689944,4.598672,2.319937,2.636630,-4.621242,-0.017932,0.406875,-0.048839,17.299255,188.495707,1217.893474,-19.771683,1
0.163542,14.743504,143.135030,-175.829675,-3.142336,-0.537415,-3.623216,3.875748,0.821986,3.600497,-3.947513,-0.043455,0.392750,-0.033973,133.789140,188.420352,1218.519476,-21.282235,1
0.164583,-48.784676,183.185514,-126.007821,-2.174036,1.385388,-4.391556,2.778116,-0.969752,4.357217,-2.793090,-0.003348,0.407702,-0.041406,236.341219,188.420244,1220.550873,-22.761410,1
0.165625,-103.657114,188.271103,-50.363664,-0.710327,2.944914,-4.307079,1.146808,-2.572886,4.348762,-1.218532,-0.068979,0.404601,-0.078573,292.452709,188.495790,1220.593363,-23.266473,1
0.166666,-161.524031,158.908578,14.040196,0.595751,4.071442,-3.707693,-0.458005,-3.610208,3.782279,0.473361,-0.087210,0.408322,-0.056273,318.628314,188.420390,1221.718986,-24.706299,1
0.167708,-163.863116,104.787572,83.450544,39.001225,6.052958,-2.605467,-1.775164,-5.126294,2.103967,1.597504,-1.760804,0.432437,-3.661472,225.904752,188.344916,1226.356371,-23.138470,1
0.168750,-78.040183,-58.045248,134.767054,75.301209,16.679751,-13.193272,-2.710043,-15.539411,12.647318,2.789778,-1.618603,0.783896,-33.852226,17.400580,188.420907,1326.171045,179.864389,1
0.169792,-111.341063,-108.724967,149.774368,109.585779,20.011632,-15.695406,-3.103677,-19.808390,15.720701,3.240192,-1.990513,1.051710,-41.393410,2.821050,188.495819,1375.203234,502.482294,1
0.170836,-100.662633,-97.426267,181.429473,94.442020,15.630282,-10.220481,-4.102901,-15.905738,10.706902,4.220506,-1.625895,0.953872,-29.388469,2.911116,188.278721,1346.256486,746.429223,1
0.171875,-59.960302,-60.030155,194.808464,62.814645,5.410800,-0.533765,-3.258859,-6.043925,1.283835,3.444582,-1.210231,0.632385,-3.698639,1.830317,188.196202,1319.265404,773.612288,1
0.172916,-54.378139,-58.092228,135.836401,58.885149,-7.608490,11.280971,-1.373960,6.675964,-10.388255,1.548300,-1.133662,0.362434,27.945345,0.918393,188.420262,1377.806238,596.572222,1
0.173958,-50.931662,-57.246587,48.708915,51.667938,-18.822399,21.864753,-0.510995,17.901528,-21.261350,0.503641,-0.739875,0.455449,56.831537,0.344218,188.344934,1524.970179,384.541540,1
0.175000,0.663797,-7.060159,4.902138,-0.654031,-29.805131,33.844421,-1.514003,27.328101,-32.552966,1.499095,0.033114,0.966274,83.260990,-0.961747,188.269438,1686.978080,342.056000,1
0.176041,28.292115,17.710067,-55.637490,-20.909512,-37.448643,44.029954,-3.879589,34.792467,-43.438744,3.781447,0.561810,1.681869,96.265723,-1.502147,188.194067,1761.155960,609.373868,1
0.177083,67.412456,58.653172,-112.713892,-71.306140,-44.152770,49.790492,-3.576794,40.421571,-49.090893,3.664112,1.652016,2.172368,98.216991,-2.627979,188.269521,1686.526790,1101.229472,1
0.178125,136.059502,127.302756,-111.960488,-131.757324,-44.772911,47.586040,-1.729745,41.995689,-47.708505,1.892734,2.140603,2.154386,92.296288,-3.810103,188.269445,1518.556488,1623.015257,1
0.179166,118.442919,109.673496,-167.104774,-104.757522,-38.065114,37.830938,1.404184,35.786265,-38.057153,-1.309372,1.301983,2.069845,68.338440,-2.875663,188.269523,1381.169941,1923.164533,1
0.180213,38.134349,33.436635,-218.129644,-38.485280,-25.669635,23.232479,2.952224,25.014075,-24.190998,-2.891499,0.769642,1.416535,32.825372,-1.006781,188.194016,1323.357623,1870.534083,1
0.181251,36.981757,36.537318,-159.728710,-40.996104,-9.168016,6.369227,2.384483,9.936637,-7.200730,-2.418375,0.561810,0.722781,-6.125644,-0.590223,188.194085,1287.475136,1491.066574,1
0.182291,48.688480,51.970261,-48.164212,-48.303390,5.297046,-7.762597,1.037045,-3.991043,7.012079,-1.010357,0.642025,0.394955,-40.791304,-0.241215,188.194222,1146.203864,979.447232,1
0.183333,17.150388,22.795656,12.752118,-16.011717,15.597257,-18.539470,1.525302,-14.382398,17.796396,-1.407781,-0.098148,0.568790,-67.529244,0.839585,188.118589,809.476218,554.804143,1
0.184375,-24.354238,-17.019928,61.504625,24.431690,24.095756,-29.211753,3.485900,-23.214143,28.411615,-3.326774,-0.459119,1.039377,-84.860216,1.897867,188.194139,337.496040,426.169228,1
0.185416,-52.717050,-44.796877,123.721184,50.609563,28.781673,-35.394677,5.325380,-28.712675,34.959991,-5.143571,-1.334201,1.495288,-88.640100,2.494558,188.119743,230.053262,523.984274,1
0.186458,-116.708527,-111.191419,111.192811,120.428485,30.931984,-36.356108,5.416218,-31.211678,36.355062,-5.423661,-2.500977,1.711979,-80.225491,3.946882,188.134707,110.243397,582.855228,1
0.187500,-128.629949,-123.124349,132.980758,123.378421,26.370829,-29.795048,3.413986,-27.167573,30.284391,-3.595509,-1.811850,1.551993,-58.672348,3.710457,188.139389,-13.790237,592.708524,1
0.188541,-50.931662,-46.946214,195.707687,47.378144,16.521964,-18.873356,2.104398,-17.204204,19.415524,-1.956606,-0.801860,1.020705,-26.983764,1.638926,188.199285,-98.381683,553.889460,1
0.189583,-26.309125,-26.756541,155.181862,32.065496,3.319200,-5.087487,2.410977,-4.041821,6.001709,-2.327535,-0.604966,0.438224,9.309811,0.873360,188.047677,-153.537066,495.579728,1
0.190625,-36.241759,-39.758267,52.002018,37.424923,-8.742357,7.185839,2.887880,8.083240,-6.397508,-2.899069,-0.568505,0.184121,41.983320,0.456802,187.976541,-187.013787,431.349350,1
0.191666,-7.811147,-13.884010,-8.197364,9.400524,-16.631723,16.619123,1.298206,16.019116,-16.027722,-1.453201,0.047699,0.374974,66.658491,-0.522673,188.126236,-195.228032,372.912887,1
0.192708,20.382167,14.045624,-61.300169,-24.444933,-22.979911,26.454679,-1.918991,21.300027,-25.480382,1.817034,0.467009,0.873672,82.933921,-1.412080,188.123166,-192.962077,328.074463,1
0.193750,55.671834,46.908162,-123.212936,-49.463098,-26.928264,33.494444,-4.928017,25.213560,-33.001080,4.784470,0.853504,1.380018,86.762122,-1.963738,187.989962,-203.570782,333.955844,1
0.194791,102.024127,96.366400,-122.945599,-105.297968,-28.751992,35.220192,-5.987800,26.845710,-34.992226,6.007024,2.155188,1.529256,78.592815,-3.089571,187.907273,-261.202077,353.401720,1
0.195841,127.754057,122.945357,-122.933448,-125.249448,-24.799970,29.540108,-4.564663,23.824419,-29.961517,4.860170,1.808801,1.368994,57.169756,-3.123346,188.061501,-352.353464,355.144498,1
0.196882,56.688827,52.158182,-188.746902,-51.005622,-15.472170,19.213779,-3.069613,15.359002,-19.587266,3.077437,0.510763,0.931824,26.187346,-1.141881,188.137201,-435.917900,321.491607,1
0.197923,20.246568,20.669809,-155.208288,-25.007898,-3.340893,6.570363,-3.311849,4.412716,-7.331783,3.395377,0.383147,0.411009,-9.039537,-0.196181,187.972342,-500.133181,252.925231,1
0.198961,32.925084,35.985303,-52.198567,-33.351039,7.935397,-5.184032,-3.414042,-6.254291,4.517862,3.561917,0.284700,0.131344,-40.999440,0.028985,187.971221,-530.163117,181.410703,1
0.200004,4.675271,10.052320,8.110180,-5.056417,15.329385,-14.476521,-1.582132,-14.135762,13.974749,1.885164,-0.284103,0.283475,-65.273207,1.008459,187.971292,-533.716042,125.624439,1
0.201046,-11.461023,-5.862168,67.082243,16.336253,20.118047,-23.242033,2.176311,-19.115633,22.442404,-1.892261,-0.750813,0.749583,-80.310975,1.740251,188.118553,-527.399765,103.428070,1
0.202086,-57.960216,-49.847231,119.419493,54.156243,24.070069,-30.941524,5.643314,-23.983067,30.504221,-5.419876,-0.914891,1.238222,-84.403062,2.562108,187.967993,-532.872464,106.625989,1
0.203128,-92.956084,-87.337303,130.343845,94.239352,25.482816,-33.109771,7.426020,-25.673249,32.973073,-7.312374,-2.187406,1.458358,-76.211455,3.327674,187.967914,-559.447965,116.934357,1
0.204178,-120.516602,-116.922984,116.503091,121.554415,22.363765,-28.817526,6.691742,-22.974761,29.261340,-6.861959,-2.129068,1.353285,-55.646954,3.642907,187.892523,-605.181904,118.301298,1
0.205214,-64.322073,-60.452975,178.731802,60.878045,13.736834,-18.941743,4.829553,-14.353382,19.423979,-4.821847,-0.754460,0.893033,-25.430183,1.909125,188.118786,-645.530484,103.066533,1
0.206256,-20.173265,-19.885710,154.950981,21.740717,2.765110,-7.605711,4.954456,-3.243881,8.352192,-4.867267,-0.422658,0.331912,8.659389,0.614418,187.892580,-673.995029,70.460746,1
0.207305,-27.721615,-30.914275,53.168578,29.701043,-7.714904,3.846980,4.674370,7.267165,-3.138116,-4.731007,-0.411719,0.075397,40.537524,0.332960,187.967917,-686.149350,38.717807,1
0.208343,-0.793893,-5.862168,-8.489004,0.865975,-14.602505,12.869946,2.592654,14.162092,-12.227212,-2.808230,0.113330,0.195696,64.227770,-0.657773,187.892504,-688.615471,10.845219,1
0.209378,9.568138,3.064039,-70.183041,-8.850802,-17.835310,20.674027,-1.695680,17.139858,-20.077654,1.453675,0.481594,0.616606,77.674790,-1.018039,188.043290,-685.079052,3.480796,1
0.210422,49.230876,42.820899,-119.433766,-52.638221,-21.475427,28.803949,-5.908316,20.052339,-28.139470,5.851839,0.751411,1.095944,82.071646,-2.008772,187.892503,-697.113677,13.974631,1
0.211461,91.763795,85.161660,-130.333816,-88.555389,-22.730387,31.776741,-8.198203,21.408837,-31.525687,8.247741,1.611908,1.321453,74.240559,-2.605463,187.967881,-725.284015,26.172150,1
0.212502,112.566958,108.405035,-121.207910,-110.634877,-20.506687,28.896472,-8.247408,19.508289,-28.942693,8.323440,1.918187,1.260064,55.043804,-2.875663,187.892660,-771.087032,26.233237,1
0.213543,67.220357,64.173327,-164.735198,-65.676490,-12.804463,19.648233,-6.165692,12.968809,-20.234071,6.465008,0.740472,0.871950,25.232154,-1.468372,188.043355,-813.278272,9.214529,1
0.214583,29.862804,28.809101,-151.319753,-27.169683,-2.904225,8.996064,-5.594166,3.908563,-9.399023,5.639879,0.069576,0.359747,-7.642057,-0.241215,187.892539,-839.591151,-15.232633,1
0.215625,19.229574,22.243641,-61.822691,-22.125517,6.717132,-2.010104,-4.999931,-5.245985,1.427569,5.193250,0.116976,0.052798,-38.821453,0.265410,187.967861,-850.309866,-41.751163,1
0.216666,3.511378,7.902984,9.884324,-1.262033,13.160727,-10.691139,-2.831161,-11.585981,10.009367,3.164492,-0.393488,0.129966,-62.675234,1.064751,187.895185,-852.246443,-63.803281,1
0.217708,-21.404957,-14.529986,63.412438,17.439665,16.488938,-18.949788,1.741043,-15.887603,18.523524,-1.275307,-0.429950,0.505333,-76.360123,1.638926,187.892573,-849.808635,-73.558834,1
0.218750,-24.455937,-18.640739,134.256684,29.667265,18.488801,-26.536643,7.028602,-18.158105,25.968128,-6.858174,-0.973230,0.989218,-79.902138,1.976675,187.892562,-862.439158,-53.512117,1
0.219791,-85.769332,-80.031907,125.701907,87.472513,20.323538,-30.732342,9.761327,-20.504774,30.546495,-9.787760,-1.560264,1.252967,-72.951909,3.170058,187.892587,-893.117584,-36.257790,1
0.220833,-120.448803,-115.607543,119.954166,113.560312,18.694292,-28.564095,9.757542,-19.199054,28.618762,-9.700705,-1.943113,1.230643,-54.435310,3.417741,187.892589,-936.972051,-37.209527,1
0.221875,-73.023016,-70.142609,149.349060,70.031857,12.437840,-21.122058,8.300341,-13.109321,21.706821,-8.478152,-1.053446,0.871123,-25.827870,2.145550,187.892611,-977.325623,-57.303091,1
0.222916,-38.445244,-37.890811,140.441885,38.629668,3.223794,-10.091753,6.650108,-3.715391,10.782997,-6.755979,-0.324211,0.377317,6.923690,1.008459,187.967838,-998.749120,-73.885560,1
0.223958,-12.331117,-14.811866,71.590513,13.915504,-5.916863,0.644893,5.582755,5.667658,0.007134,-5.665901,-0.185656,0.048939,37.642215,0.006469,187.892569,-1007.469502,-89.387241,1
0.225000,-2.974779,-7.670900,-9.242407,3.331761,-11.564181,8.963883,3.122546,11.438215,-8.443611,-3.345699,0.233654,0.081736,60.834423,-0.578964,187.892476,-1008.828362,-98.638058,1
0.226043,29.749805,23.829217,-56.718989,-28.036649,-15.211637,17.391486,-1.324756,14.600959,-16.594205,1.025970,0.386793,0.406530,74.924432,-1.367047,187.892413,-1009.800728,-111.310047,1
0.227083,27.546319,19.941619,-135.109423,-22.260628,-16.184048,25.111090,-7.323883,15.562114,-24.579927,7.066822,0.339393,0.890691,77.931242,-1.254464,187.892555,-1017.286919,-95.847517,1
0.228125,60.869799,55.963565,-142.582701,-67.320348,-17.809624,29.568267,-10.749252,16.628451,-29.069517,10.745837,1.305629,1.145207,71.099948,-2.166388,187.892571,-1043.247126,-77.598971,1
0.229166,132.488726,127.913497,-97.184055,-127.118492,-17.105085,28.437882,-10.893079,16.320156,-28.456532,11.218962,1.724939,1.180071,53.401023,-3.157121,187.892734,-1082.902158,-75.895211,1
0.230208,90.091406,86.618041,-139.034413,-81.867364,-11.905442,21.957276,-9.405599,11.945995,-22.195625,9.553564,0.911842,0.858859,25.789659,-1.783605,187.892468,-1122.423725,-91.098794,1
0.231250,36.134263,35.938323,-131.536831,-37.764685,-3.539044,11.622902,-7.562334,4.514272,-12.265259,7.850316,0.262823,0.389719,-6.448997,-0.522673,187.967804,-1139.269122,-115.985792,1
0.232291,13.138915,15.008715,-72.977925,-12.904150,5.304385,0.588575,-5.628231,-3.740780,-1.163880,5.840484,-0.152841,0.054382,-36.989120,0.389252,187.892595,-1146.102804,-125.467132,1
0.233333,-2.251584,2.359339,4.185190,1.564051,11.028763,-8.120619,-2.986344,-9.797870,7.811074,3.319677,-0.389842,0.054245,-60.348580,1.098526,187.892481,-1146.928698,-128.323439,1
0.234375,-29.100206,-23.937739,52.269355,29.926229,13.575377,-15.546565,1.646420,-12.612422,14.900568,-1.305587,-0.776337,0.346587,-73.535431,1.897867,187.892495,-1149.696885,-129.394411,1
0.235416,-42.332419,-35.189459,120.087834,37.875295,15.057844,-23.958077,7.664471,-14.882924,23.397816,-7.308589,-0.397134,0.801190,-77.096030,2.111775,188.044456,-1156.843808,-124.525160,1
0.236458,-44.219506,-38.665981,161.755917,46.781401,15.813755,-28.391118,11.566742,-15.992786,28.052278,-11.388813,-1.188354,1.112135,-69.893065,2.235617,187.892596,-1175.873700,-114.325585,1
0.237500,-121.318897,-118.320640,92.855938,124.425536,15.821094,-28.286527,12.516762,-16.301081,28.373567,-12.762766,-2.110837,1.168909,-52.747928,3.699199,187.892584,-1203.947229,-110.058632,1
0.238541,-106.617694,-103.416222,122.627534,99.035814,11.307643,-22.119693,10.495605,-11.908784,22.531181,-10.737794,-1.177416,0.883525,-25.660619,2.753500,187.892559,-1237.903012,-118.380636,1
0.239583,-37.439551,-37.033425,130.404604,37.537516,3.671470,-12.537569,8.572856,-4.096226,13.133479,-8.663617,-0.495581,0.438155,5.842130,0.997201,188.043312,-1251.494621,-141.300552,1
0.240625,-12.681415,-14.670926,71.019384,13.926763,-4.713276,-1.454968,6.176991,4.434478,2.167379,-6.313135,-0.032517,0.059550,36.259603,0.040244,187.892503,-1255.820593,-151.385118,1
0.241666,6.471959,1.936518,-2.109376,-5.292863,-10.657822,7.716839,3.338287,10.553227,-7.133091,-3.565229,0.200838,0.032886,59.842064,-0.725323,187.968016,-1256.474660,-157.579593,1
0.242708,30.732898,25.215128,-50.217844,-29.140061,-12.587964,14.539376,-1.476154,12.587974,-14.028121,1.188725,0.645672,0.296979,72.203808,-1.367047,187.892488,-1256.499290,-155.120858,1
0.243750,43.490514,37.465174,-114.415126,-43.687077,-13.934661,22.826184,-7.615323,13.258969,-21.967340,7.403687,0.386793,0.734012,75.805290,-1.693538,188.118790,-1259.866571,-152.510679,1
0.244791,46.936991,40.295721,-162.487139,-44.114930,-14.521776,27.770110,-11.661422,13.803019,-27.395433,11.642881,0.638379,1.072587,68.777010,-1.614730,188.036972,-1273.497526,-149.453587,1
0.245833,104.453611,101.557694,-108.558020,-109.069834,-14.650208,28.184450,-13.251095,13.998877,-27.995736,13.361269,1.936418,1.126260,51.862309,-2.808113,187.967506,-1292.437599,-147.625597,1
0.246875,113.052854,110.448667,-103.272043,-107.808792,-10.775245,22.608957,-11.286713,10.792609,-22.956572,11.813206,1.203536,0.886488,25.269321,-2.357780,187.892147,-1312.711028,-158.630801,1
0.247916,41.987624,41.388007,-131.427466,-40.320546,-3.597756,13.030855,-8.762159,4.387327,-13.410908,8.944180,0.262823,0.427614,-5.779991,-0.522673,188.042992,-1327.656391,-167.470059,1
0.248958,10.483432,12.741928,-70.134434,-12.487556,4.291611,2.294209,-6.192186,-2.877554,-2.863329,6.499073,-0.196595,0.073330,-35.907561,0.411768,188.042862,-1329.754487,-179.342805,1
0.250000,-7.506049,-3.524911,-0.821299,8.150742,10.170106,-6.970121,-3.118817,-8.720651,6.420231,3.440797,-0.470058,0.029303,-59.627540,1.233626,187.967497,-1330.577786,-183.117393,1
0.251042,-34.659769,-29.234738,46.460856,33.191426,12.276384,-14.082294,1.710764,-11.575100,13.746465,-1.286662,-0.812798,0.265079,-71.952117,1.942900,187.892086,-1330.663583,-183.217501,1
0.252083,-37.111853,-31.853876,115.859053,40.251007,12.812127,-21.624898,8.020255,-12.449207,20.950101,-7.755218,-0.769044,0.688400,-74.906893,2.145550,188.118138,-1332.645988,-176.017170,1
0.253125,-49.485272,-43.093850,157.271950,48.200073,13.652436,-27.296937,12.255601,-13.947158,27.003862,-12.217727,-0.714352,1.041719,-68.402668,2.246875,188.118298,-1343.951912,-171.220074,1
0.254166,-92.108590,-88.805430,125.385963,95.410319,13.751512,-27.835982,13.936113,-14.208302,27.785947,-13.932330,-1.990513,1.134183,-51.536284,3.034958,187.967509,-1363.295453,-172.900492,1
0.255208,-111.939959,-110.099133,91.142552,110.554078,10.423300,-23.157556,12.615170,-11.099963,23.621873,-13.035286,-1.567557,0.931342,-25.348416,3.012441,187.967545,-1372.882753,-186.673634,1
0.256250,-47.428685,-46.758293,130.076509,45.475323,3.587072,-13.305909,9.250360,-3.969281,13.784512,-9.401691,-0.513812,0.477222,5.489044,1.132301,188.118279,-1386.561029,-189.259311,1
0.257291,-8.692541,-10.971248,71.809243,10.470158,-3.839941,-2.883035,6.597119,3.607522,3.499038,-6.763549,0.003945,0.088350,35.267244,0.017727,188.118342,-1388.061030,-196.753188,1
0.258333,7.545452,3.533840,0.466778,-7.646056,-9.479921,6.345090,3.338287,9.378079,-5.666153,-3.542519,0.350331,0.019932,58.816255,-0.770356,188.042830,-1388.892821,-197.345402,1
0.259375,37.874451,32.497035,-45.952608,-35.884382,-12.026535,13.819308,-1.464799,11.967757,-13.271401,1.131950,0.674841,0.237105,71.456751,-1.490889,187.967562,-1389.634182,-200.973211,1
0.260416,33.241482,27.552385,-119.324401,-33.970301,-11.791689,20.903323,-8.031666,11.568787,-20.238298,7.774616,0.583687,0.621429,73.742522,-1.479630,188.120094,-1389.963698,-195.417983,1
0.261458,46.631893,40.894717,-154.758676,-48.776281,-12.756760,26.953497,-12.535742,12.058432,-26.435793,12.585345,0.492532,1.004996,67.606250,-1.716055,188.193622,-1397.646466,-187.396284,1
0.262500,89.074413,84.821055,-131.585438,-87.913608,-12.881522,27.802291,-14.170835,12.279679,-27.699812,14.292377,1.513461,1.069211,50.914550,-2.312746,188.193758,-1416.588080,-189.442369,1
0.263541,106.758796,105.139922,-91.229736,-106.266268,-10.133087,23.843933,-13.387353,10.139749,-24.068401,13.709488,1.487938,0.928861,25.250737,-2.346521,188.042911,-1426.608142,-201.265273,1
0.264583,51.818559,51.183346,-123.480273,-49.924729,-3.605095,13.867581,-9.458588,4.340176,-14.374775,9.894213,0.317516,0.496858,-5.519822,-0.759098,188.193751,-1437.504897,-209.046819,1
0.265625,11.150128,12.859378,-73.512599,-10.719845,3.429285,3.529185,-6.479842,-2.054225,-4.021661,6.729958,-0.214826,0.110605,-34.989536,0.468060,188.193691,-1440.804562,-210.092138,1
