1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-151.162000,-58.468069,171.088401,3.579466,5.076878,-2.291695,-2.721398,-4.915928,2.429484,2.804918,-0.174718,0.581123,-0.048839,87.067093,188.420021,1047.478606,966.155829,0
0.001042,-77.136189,-119.318966,182.911977,3.838430,4.761303,-0.111379,-4.390556,-4.556855,0.332650,4.485456,-0.211179,0.586704,-0.052556,-49.766585,188.495495,1047.071327,967.815672,0
0.002083,1.454792,-156.938233,171.768894,3.647022,3.803571,1.509778,-4.871243,-3.700883,-1.387937,5.072130,-0.233057,0.597797,-0.074856,-163.486922,188.495423,1046.702045,968.898935,0
0.003125,74.508809,-176.493675,123.052842,2.644944,1.847742,3.368276,-4.716061,-1.872875,-3.188846,4.856385,-0.225764,0.567756,-0.082290,-256.120417,188.495492,1045.882434,969.265874,0
0.004167,128.409453,-186.981969,40.263503,1.012346,-0.005342,4.603251,-4.000707,-0.037613,-4.528959,4.262141,-0.236703,0.586222,-0.059989,-320.889558,188.495412,1044.963531,970.148455,0
0.005208,171.292670,-152.392914,-30.714411,-0.316252,-1.818061,5.073910,-2.672194,1.619926,-4.955935,2.873048,-0.182010,0.580778,-0.059989,-331.404833,188.495374,1043.672510,970.241487,0
0.006250,179.315617,-99.880974,-102.530791,-1.678627,-3.689493,4.780251,-0.662392,3.513220,-4.782608,0.787516,-0.134610,0.561280,-0.104590,-272.726445,188.420113,1042.462903,970.323009,0
0.007292,177.439829,-14.988041,-149.120300,-2.613149,-4.676581,3.931457,1.127884,4.481629,-3.996296,-0.964937,-0.083563,0.570512,-0.059989,-188.874444,188.495457,1040.712890,971.542899,0
0.008333,150.500807,59.369618,-170.738124,-3.007225,-5.080223,2.354550,2.823536,4.931377,-2.491311,-2.732530,-0.076271,0.560108,-0.086006,-85.207791,188.495389,1038.928143,972.973628,0
0.009375,76.949593,119.598029,-182.342971,-3.209892,-4.794004,0.174234,4.534328,4.601320,-0.347975,-4.413067,-0.025225,0.565896,-0.067423,50.196080,188.495441,1037.454680,974.404221,0
0.010417,-1.856086,156.806221,-171.734561,-3.108558,-3.847280,-1.442900,5.033939,3.665554,1.359929,-5.060302,0.000299,0.589391,-0.086006,163.376017,188.570749,1036.473593,975.290599,0
0.011458,-74.322507,175.633473,-123.297998,-2.140259,-1.931815,-3.289330,4.867402,1.964491,3.156611,-4.878622,-0.025225,0.588426,-0.082290,255.322754,188.495477,1035.655267,976.570359,0
0.012500,-128.629949,186.720762,-40.824602,-0.563957,-0.097079,-4.528328,4.197468,0.121975,4.547454,-4.250313,-0.021578,0.588840,-0.067423,314.586575,188.570848,1034.815440,977.382209,0
0.013542,-171.422766,151.885062,30.068251,0.843456,1.744997,-4.998987,2.834891,-1.546445,4.974430,-2.936919,-0.036163,0.586842,-0.100873,318.177981,188.495519,1033.757882,978.893641,0
0.014583,-179.875110,100.195273,102.504366,2.217091,3.623767,-4.769692,0.874293,-3.436112,4.818013,-0.893022,-0.094502,0.557904,-0.078573,272.739383,188.495343,1032.875391,980.141289,0
0.015625,-177.004929,15.513750,149.361212,3.129094,4.669566,-3.941011,-0.938693,-4.360997,4.010563,0.878355,-0.152841,0.561349,-0.082290,188.380756,188.495396,1030.028316,980.911336,0
0.016667,-150.427504,-59.348944,171.015491,3.579466,5.069539,-2.400308,-2.672194,-4.807118,2.530943,2.672443,-0.196595,0.549567,-0.093440,85.029336,188.570825,1026.889387,981.778623,0
0.017708,-76.311294,-120.246822,181.854782,3.815911,4.761303,-0.219993,-4.311072,-4.545974,0.429882,4.337841,-0.243995,0.590493,-0.112023,-51.072550,188.495419,1023.860112,982.507963,0
0.018750,3.443579,-156.832528,171.999776,3.624503,3.818249,1.397142,-4.848533,-3.671867,-1.303387,5.049420,-0.211179,0.587600,-0.078573,-163.700830,188.495466,1022.373729,982.912218,0
0.019792,75.367603,-175.295684,123.636123,2.667463,1.979843,3.315980,-4.750125,-1.967177,-3.095841,4.901805,-0.229410,0.578987,-0.089723,-255.005842,188.495407,1021.043167,984.414124,0
0.020833,128.578952,-186.864519,41.442215,1.091161,0.148776,4.538888,-4.034772,-0.135542,-4.507822,4.269711,-0.222118,0.597314,-0.100873,-321.238566,188.570826,1020.303782,985.095011,0
0.021875,171.315269,-151.923114,-29.061784,-0.282474,-1.748342,5.041728,-2.732753,1.507489,-4.989755,3.020663,-0.167425,0.593663,-0.089723,-331.157150,188.495341,1019.304837,987.151610,0
0.022917,179.937112,-101.231650,-101.765236,-1.689887,-3.616103,4.836569,-0.726736,3.480577,-4.833338,0.893495,-0.134610,0.576851,-0.074856,-274.505261,188.495484,1019.164958,988.536624,0
0.023958,176.840933,-16.608853,-149.205362,-2.590631,-4.683920,3.975707,1.078679,4.434478,-4.017433,-0.855172,-0.083563,0.582914,-0.063706,-188.638019,188.495410,1017.882051,988.989653,0
0.025000,150.828505,58.711897,-171.078371,-3.086040,-5.083892,2.414891,2.759192,4.887853,-2.508221,-2.694680,-0.090856,0.595247,-0.071140,-84.734941,188.570774,1017.284663,988.849085,0
0.026042,77.073892,120.197025,-181.711084,-3.221151,-4.746301,0.242620,4.469984,4.637590,-0.386022,-4.390357,-0.028871,0.551151,-0.112023,52.087478,188.495423,1016.764222,989.617916,0
0.027083,-3.528475,156.770986,-172.135566,-3.007225,-3.887644,-1.390605,5.018800,3.770737,1.321882,-5.048947,0.003945,0.539852,-0.074856,165.019733,188.495430,1016.032503,991.375146,0
0.028125,-75.825397,175.222397,-123.030661,-2.117740,-1.975849,-3.277262,4.871187,1.978999,3.131246,-4.855912,-0.017932,0.588220,-0.067423,255.683021,188.495445,1015.155014,991.688290,0
0.029167,-128.742948,186.990897,-40.338535,-0.496401,-0.133773,-4.584646,4.250457,0.132856,4.538999,-4.276808,-0.043455,0.590769,-0.100873,314.800483,188.646303,1014.992464,992.217026,0
0.030208,-171.298467,151.767612,29.484970,0.832197,1.704632,-5.071396,2.910589,-1.495667,5.004023,-3.005049,-0.065333,0.588840,-0.063706,318.234272,188.495347,1014.659053,993.274084,0
0.031250,-179.852510,101.322794,102.127664,2.262128,3.623767,-4.838078,0.931067,-3.410723,4.851833,-0.930872,-0.109087,0.582708,-0.078573,274.236740,188.495465,1014.690687,993.789343,0
0.032292,-176.812830,17.404697,149.640700,3.095316,4.695253,-4.009397,-0.915983,-4.419029,4.073976,0.874570,-0.167425,0.587600,-0.067423,189.934405,188.495459,1015.815848,994.495466,0
0.033333,-151.263699,-57.775113,171.319282,3.579466,5.069539,-2.392263,-2.596495,-4.865150,2.577446,2.691368,-0.174718,0.592836,-0.059989,86.380335,188.646391,1016.931511,995.096650,0
0.034375,-77.452587,-120.047156,181.818327,3.849689,4.775981,-0.292402,-4.273223,-4.545974,0.417200,4.315131,-0.203887,0.581536,-0.089723,-51.196392,188.495381,1017.084803,994.752835,0
0.035417,3.240180,-156.785548,171.963321,3.658281,3.843935,1.344846,-4.822039,-3.722645,-1.269567,5.000215,-0.229410,0.578643,-0.067423,-164.905471,188.571017,1016.282438,995.196989,0
0.036458,76.022999,-175.401389,123.198662,2.678722,1.998190,3.279776,-4.666856,-2.014328,-3.023974,4.833675,-0.240349,0.592560,-0.067423,-256.097900,188.495524,1014.556918,995.413474,0
0.037500,128.680651,-187.017204,39.753133,1.102420,0.181801,4.526820,-4.068836,-0.171812,-4.448637,4.292421,-0.236703,0.584430,-0.041406,-321.902807,188.444254,1013.247228,996.144083,0
0.038542,170.919772,-151.876134,-30.301254,-0.271215,-1.652935,5.005524,-2.770602,1.485727,-4.964390,3.009308,-0.211179,0.586911,-0.063706,-331.100859,188.514883,1012.516092,996.141257,0
0.039583,179.609415,-100.609165,-102.239151,-1.644849,-3.539044,4.844615,-0.828929,3.386275,-4.824883,0.961625,-0.156487,0.571132,-0.100873,-274.527777,188.505961,1010.654694,996.895683,0
0.040625,176.716634,-17.231338,-149.339030,-2.579371,-4.683920,4.076275,0.961346,4.398208,-4.072391,-0.843817,-0.109087,0.579263,-0.086006,-190.202926,188.513138,1010.353621,997.364343,0
0.041667,150.998004,57.279006,-171.382163,-2.995965,-5.058206,2.467186,2.694848,4.887853,-2.605453,-2.622765,-0.065333,0.586979,-0.059989,-86.828989,188.579078,1009.554625,998.363279,0
0.042708,79.062679,119.903400,-181.067045,-3.187373,-4.764648,0.383416,4.375360,4.630336,-0.487482,-4.295733,-0.010640,0.595247,-0.074856,50.409988,188.495924,1008.099527,998.652210,0
0.043750,-2.172484,156.841456,-171.807471,-3.108558,-3.850949,-1.306128,4.958241,3.763483,1.250015,-4.950537,-0.036163,0.590907,-0.071140,164.693241,188.571379,1006.577362,998.112984,0
0.044792,-75.463800,174.670382,-123.200785,-2.196555,-2.045569,-3.212898,4.852262,2.062420,3.017104,-4.821847,-0.050748,0.570857,-0.078573,255.671762,188.550137,1004.642756,998.629317,0
0.045833,-128.901147,186.943917,-39.585132,-0.541438,-0.199824,-4.455919,4.231533,0.223531,4.433312,-4.261668,-0.028871,0.584912,-0.071140,315.081941,188.700750,1002.445669,999.072466,0
0.046875,-170.496172,151.532712,30.943171,0.888493,1.576201,-4.998987,2.925729,-1.434008,4.961748,-3.005049,-0.065333,0.585188,-0.093440,318.189239,188.558628,1000.968582,999.200325,0
0.047917,-179.886410,99.795942,102.710944,2.307165,3.543038,-4.826010,0.976486,-3.309167,4.822241,-0.976292,-0.105440,0.577402,-0.063706,273.392365,188.550360,998.826063,999.700239,0
0.048958,-176.304333,16.101001,149.288302,3.207909,4.618194,-4.045602,-0.817575,-4.350116,4.078203,0.783731,-0.138256,0.546260,-0.071140,189.484072,188.493527,996.730295,1000.170049,0
0.050000,-150.653503,-57.763368,171.574467,3.590725,5.051192,-2.476740,-2.539721,-4.825253,2.573218,2.589173,-0.182010,0.593318,-0.086006,87.630009,188.720722,995.096005,1000.148493,0
0.051042,-78.763378,-120.376017,180.396581,3.748356,4.805337,-0.348720,-4.220234,-4.614887,0.522887,4.277281,-0.196595,0.585877,-0.067423,-49.361285,188.494004,994.216402,1001.519680,0
0.052083,1.488692,-157.055683,171.939018,3.658281,3.913655,1.272437,-4.844748,-3.780677,-1.193472,4.966150,-0.225764,0.596074,-0.074856,-163.475663,188.569726,993.524873,1002.164316,0
0.053125,75.130305,-174.379573,123.976369,2.701241,2.071580,3.167140,-4.700921,-2.079614,-2.947879,4.845030,-0.233057,0.589391,-0.089723,-254.882001,188.494306,992.606705,1002.555280,0
0.054167,128.997049,-186.946734,40.433626,1.068642,0.203818,4.514752,-4.102901,-0.215336,-4.393679,4.326486,-0.240349,0.588220,-0.048839,-322.612082,188.718472,991.887107,1003.113803,0
0.055208,170.750273,-151.641234,-30.434923,-0.338771,-1.575876,5.025637,-2.797097,1.434949,-4.896750,3.043373,-0.160133,0.585395,-0.093440,-330.740592,188.553156,990.543108,1003.240772,0
0.056250,179.914513,-100.068894,-102.482184,-1.689887,-3.528036,4.832547,-0.840284,3.357259,-4.816428,1.007045,-0.141902,0.559557,-0.056273,-273.627111,188.568937,989.759844,1003.811137,0
0.057292,176.185537,-15.316901,-149.010935,-2.635668,-4.606861,4.084320,0.980271,4.358311,-4.047026,-0.779472,-0.109087,0.564449,-0.097156,-187.838678,188.489363,988.036746,1003.991192,0
0.058333,150.286108,58.946797,-171.163433,-3.052262,-5.076553,2.515459,2.698633,4.927750,-2.609680,-2.600055,-0.068979,0.560591,-0.074856,-85.568057,188.720204,987.589399,1004.810805,0
0.059375,77.910087,120.608100,-180.495917,-3.232411,-4.801343,0.363302,4.416995,4.633963,-0.512847,-4.303303,-0.043455,0.571201,-0.071140,50.331180,188.490534,987.000292,1005.325241,0
0.060417,-1.980385,156.864946,-171.685955,-3.052262,-3.913330,-1.286014,4.965811,3.777991,1.250015,-5.007312,-0.025225,0.581674,-0.082290,163.376017,188.569568,987.587383,1005.796652,0
0.061458,-75.034403,174.447227,-123.723306,-2.185296,-2.107950,-3.184739,4.867402,2.091436,2.970602,-4.905117,0.000299,0.600277,-0.071140,254.759838,188.493897,987.688577,1006.762049,0
0.062500,-129.070646,186.579822,-41.104091,-0.575216,-0.236519,-4.472010,4.284522,0.245293,4.467132,-4.341153,-0.065333,0.593801,-0.078573,314.901808,188.720503,988.431120,1007.699370,0
0.063542,-171.253267,151.438752,29.971037,0.798419,1.609226,-4.982896,2.948439,-1.437635,4.932155,-2.997479,-0.076271,0.589460,-0.089723,318.211756,188.494391,988.434787,1007.342452,0
0.064583,-179.931610,100.441918,102.710944,2.217091,3.532030,-4.834055,0.949991,-3.291032,4.881426,-0.991432,-0.101794,0.572373,-0.100873,273.043357,188.569022,988.673514,1008.065416,0
0.065625,-176.304333,15.584220,149.494880,3.174131,4.614524,-4.005374,-0.851639,-4.281203,4.044383,0.802656,-0.134610,0.544261,-0.063706,187.919165,188.491773,987.926115,1007.406991,0
0.066667,-150.416205,-59.254984,171.076249,3.556947,5.025505,-2.464672,-2.562431,-4.770848,2.619720,2.604313,-0.171072,0.502232,-0.067423,84.916753,188.720641,987.091051,1007.708649,0
0.067708,-76.638992,-120.810582,181.149985,3.804652,4.761303,-0.336652,-4.227804,-4.535093,0.472157,4.250786,-0.236703,0.587255,-0.067423,-51.320233,188.493731,986.333683,1006.817609,0
0.068750,3.646977,-156.879508,171.878259,3.669540,3.920994,1.308642,-4.803114,-3.726272,-1.223065,4.966150,-0.254934,0.592836,-0.100873,-163.914738,188.569154,986.096414,1006.381572,0
0.069792,75.785701,-174.872864,123.709033,2.701241,2.053232,3.191276,-4.727415,-2.046971,-3.028201,4.863955,-0.218472,0.596832,-0.041406,-254.927034,188.493677,987.228671,1006.407334,0
0.070833,129.256947,-186.582639,41.369305,1.158716,0.247852,4.514752,-4.118040,-0.226217,-4.474002,4.364336,-0.203887,0.595316,-0.082290,-321.520024,188.720255,988.304689,1007.052213,0
0.071875,171.473468,-151.887879,-29.073936,-0.282474,-1.616240,5.065865,-2.778172,1.427695,-4.909433,3.096362,-0.167425,0.590011,-0.086006,-331.067084,188.491326,988.655123,1007.661997,0
0.072917,179.824113,-101.055475,-102.299909,-1.746183,-3.535375,4.836569,-0.851639,3.368140,-4.837566,0.999475,-0.156487,0.568652,-0.071140,-274.167511,188.569706,989.244886,1007.641792,0
0.073958,176.535835,-16.632343,-149.363334,-2.635668,-4.621539,4.080298,0.980271,4.380073,-4.089300,-0.805967,-0.112733,0.586566,-0.097156,-188.457886,188.494334,990.235140,1007.945439,0
0.075000,150.410408,58.829347,-171.090523,-3.052262,-5.028850,2.487300,2.721342,4.869718,-2.588543,-2.618980,-0.068979,0.567550,-0.071140,-84.318383,188.720614,990.066332,1007.126111,0
0.076042,77.367690,120.713805,-180.994135,-3.266189,-4.794004,0.343188,4.394285,4.619455,-0.500165,-4.265453,-0.039809,0.566516,-0.100873,52.256353,188.570012,989.617355,1006.968691,0
0.077083,-3.777074,156.923672,-171.795320,-3.086040,-3.928008,-1.314173,5.007445,3.759856,1.220422,-4.984602,-0.010640,0.590769,-0.078573,165.402516,188.570571,988.709137,1007.174761,0
0.078125,-76.333894,174.494207,-123.140026,-2.117740,-2.071255,-3.212898,4.852262,2.105944,3.055151,-4.829417,-0.010640,0.566103,-0.078573,255.570437,188.495830,988.747933,1006.904634,0
0.079167,-129.138445,186.932172,-40.168412,-0.485141,-0.254866,-4.504192,4.292092,0.219904,4.445995,-4.326013,-0.014286,0.590287,-0.056273,315.115716,188.722228,988.516836,1006.682237,0
0.080208,-171.083768,151.391772,29.557880,0.854715,1.587209,-5.003010,2.952224,-1.412246,4.961748,-3.050469,-0.058040,0.589873,-0.041406,318.223014,188.495855,988.471944,1007.477503,0
0.081250,-180.135008,100.970443,102.504366,2.217091,3.495335,-4.894396,0.995411,-3.330929,4.894108,-1.017927,-0.152841,0.579814,-0.071140,274.293031,188.571393,989.075557,1007.806498,0
0.082292,-176.281734,17.298992,149.762217,3.151613,4.636541,-4.041579,-0.810005,-4.302965,4.124706,0.749666,-0.098148,0.574164,-0.104590,189.382747,188.495949,989.367002,1008.963394,0
0.083333,-150.789102,-57.833838,171.647377,3.556947,5.040183,-2.464672,-2.551076,-4.807118,2.607038,2.604313,-0.207533,0.576093,-0.067423,86.042585,188.722119,990.150849,1008.889604,0
0.084375,-78.028883,-120.751857,180.688221,3.770874,4.783320,-0.336652,-4.212664,-4.524212,0.514432,4.247001,-0.203887,0.571132,-0.059989,-51.466592,188.495969,990.031729,1008.914542,0
0.085417,3.364479,-157.149643,171.866108,3.669540,3.924664,1.308642,-4.787974,-3.729899,-1.218837,4.988860,-0.214826,0.580503,-0.082290,-165.400837,188.571272,990.302154,1009.142188,0
0.086458,76.655795,-174.485278,123.186511,2.701241,2.071580,3.191276,-4.727415,-2.028836,-2.985927,4.856385,-0.233057,0.548602,-0.100873,-255.929025,188.495939,989.480249,1009.097852,0
0.087500,129.211748,-187.040694,39.570858,1.124939,0.236843,4.498661,-4.121825,-0.215336,-4.406362,4.288636,-0.222118,0.586704,-0.086006,-322.747182,188.720960,988.224947,1008.289985,0
0.088542,170.772873,-151.512038,-30.434923,-0.248696,-1.590554,5.009546,-2.838731,1.420441,-4.934798,3.062298,-0.182010,0.586015,-0.074856,-330.943242,188.565084,987.999673,1008.245438,0
0.089583,179.812813,-100.409500,-102.421426,-1.678627,-3.528036,4.892887,-0.836499,3.346378,-4.799518,1.033540,-0.145548,0.580572,-0.104590,-274.606586,188.556995,987.111077,1008.293030,0
0.090625,176.151637,-16.890733,-149.630670,-2.601890,-4.617869,4.019957,0.957561,4.405462,-4.059708,-0.775687,-0.076271,0.578918,-0.078573,-189.313518,188.560668,987.038603,1008.254493,0
0.091667,150.873704,57.443436,-171.515831,-3.052262,-5.039859,2.479254,2.725127,4.869718,-2.571633,-2.592485,-0.061686,0.587668,-0.071140,-86.479981,188.711918,987.221724,1007.885812,0
0.092708,78.802781,120.396690,-180.726798,-3.254929,-4.760979,0.311007,4.375360,4.579558,-0.487482,-4.273023,-0.025225,0.587255,-0.078573,51.006679,188.563032,987.569059,1007.058121,0
0.093750,-2.070785,157.099847,-171.661651,-3.074780,-3.928008,-1.330264,4.958241,3.748975,1.241560,-4.961892,-0.039809,0.602758,-0.086006,164.974699,188.488140,987.913617,1006.371953,0
0.094792,-75.881897,174.799577,-122.824083,-2.151518,-1.972179,-3.188762,4.859832,2.004388,3.055151,-4.795352,-0.032517,0.582225,-0.108307,256.144612,188.486652,988.129130,1004.899687,0
0.095833,-129.093245,186.861702,-39.415008,-0.575216,-0.207163,-4.492124,4.197468,0.245293,4.454449,-4.288163,-0.032517,0.583879,-0.071140,315.126975,188.712604,987.686003,1004.813540,0
0.096875,-170.948169,151.450497,31.283418,0.843456,1.620235,-4.998987,2.914374,-1.452143,4.919473,-2.986124,-0.043455,0.579952,-0.082290,318.335597,188.556841,987.524720,1003.975286,0
0.097917,-179.366613,99.478827,103.282073,2.262128,3.528360,-4.838078,0.934852,-3.327302,4.813786,-0.930872,-0.098148,0.572510,-0.086006,272.638058,188.569920,986.879704,1002.460702,0
0.098958,-176.293034,15.631200,149.713610,3.207909,4.640211,-3.997329,-0.836499,-4.382759,4.057066,0.829151,-0.152841,0.596694,-0.086006,189.123806,188.495698,987.999761,1001.760944,0
0.100000,-150.653503,-58.479814,171.185614,3.568207,5.062200,-2.440535,-2.562431,-4.792610,2.560536,2.627023,-0.160133,0.550945,-0.074856,86.808151,188.646581,988.062021,1001.101679,0
0.101042,-77.791584,-120.387762,181.320108,3.793393,4.764973,-0.312515,-4.239158,-4.560482,0.463702,4.288636,-0.222118,0.583190,-0.074856,-50.149368,188.495647,989.197654,1001.123089,0
0.102083,1.884189,-157.161388,171.452951,3.556947,3.858613,1.377028,-4.791759,-3.711764,-1.223065,4.988860,-0.247641,0.595041,-0.082290,-163.971030,188.571053,989.445801,1000.559598,0
0.103125,75.175505,-175.342664,123.271572,2.644944,1.994521,3.227480,-4.663071,-2.021582,-3.023974,4.852600,-0.225764,0.589115,-0.093440,-255.771409,188.495513,990.279841,1000.194495,0
0.104167,129.234347,-186.488678,40.214896,1.057383,0.203818,4.494638,-4.038557,-0.186320,-4.427499,4.262141,-0.218472,0.589184,-0.093440,-321.576316,188.646411,990.699746,999.522880,0
0.105208,171.337869,-151.699959,-30.787321,-0.293733,-1.630918,5.009546,-2.740323,1.482100,-4.922115,3.001738,-0.182010,0.584430,-0.115740,-330.920725,188.495676,991.403874,998.691266,0
0.106250,179.383416,-99.669564,-103.162678,-1.701146,-3.564731,4.788297,-0.775940,3.393529,-4.791063,0.931345,-0.152841,0.568652,-0.082290,-272.512537,188.495709,992.166215,997.749942,0
0.107292,176.581035,-14.847101,-149.387637,-2.635668,-4.672911,3.999843,1.006766,4.390954,-4.042798,-0.821107,-0.116379,0.562796,-0.093440,-187.703578,188.495645,992.007909,997.544518,0
0.108333,150.048810,59.710223,-170.835338,-3.041003,-5.058206,2.459140,2.740267,4.924123,-2.542040,-2.615195,-0.083563,0.568514,-0.086006,-84.464741,188.674769,992.107302,998.012567,0
0.109375,76.904393,120.561120,-181.358685,-3.254929,-4.812351,0.298939,4.435919,4.597693,-0.436752,-4.299518,-0.032517,0.588771,-0.082290,51.130521,188.537594,992.483457,998.144767,0
0.110417,-2.500182,157.088102,-171.345708,-3.086040,-3.917000,-1.362446,5.015015,3.748975,1.283835,-4.995957,-0.006994,0.584706,-0.097156,164.040258,188.560322,993.065396,998.171427,0
0.111458,-75.090902,175.175417,-123.042813,-2.117740,-1.983188,-3.224966,4.893897,2.008015,3.046697,-4.905117,-0.050748,0.583397,-0.086006,255.536663,188.492475,993.968587,999.121075,0
0.112500,-129.206245,186.391902,-40.715237,-0.586475,-0.144782,-4.532351,4.216393,0.169126,4.509407,-4.288163,-0.068979,0.589529,-0.082290,314.766708,188.643814,995.427655,998.386338,0
0.113542,-171.524465,151.344792,30.396346,0.787160,1.689955,-5.015078,2.872740,-1.488413,4.978658,-2.936919,-0.065333,0.587048,-0.059989,318.189239,188.553294,996.632551,998.002678,0
0.114583,-179.773411,100.042588,103.172707,2.250869,3.557716,-4.805896,0.927282,-3.341810,4.843378,-0.896807,-0.101794,0.575198,-0.089723,272.570508,188.493212,997.438874,997.968720,0
0.115625,-176.439933,15.325830,149.701458,3.162872,4.684244,-3.985261,-0.889488,-4.371878,4.069748,0.851860,-0.149195,0.567687,-0.112023,187.840357,188.493452,997.513692,997.984179,0
0.116667,-150.201506,-59.795255,171.112704,3.624503,5.054861,-2.372149,-2.641915,-4.832507,2.522488,2.695153,-0.196595,0.553632,-0.104590,84.196220,188.629706,998.399212,998.016537,0
0.117708,-75.757598,-120.881052,181.696810,3.838430,4.772312,-0.232061,-4.292148,-4.480688,0.408745,4.334056,-0.203887,0.529172,-0.052556,-52.333483,188.493083,998.444736,997.153598,0
0.118750,4.031175,-157.208368,171.477254,3.624503,3.843935,1.401164,-4.875028,-3.737153,-1.294932,5.004000,-0.203887,0.575611,-0.097156,-164.669046,188.494971,998.867536,997.590167,0
0.119792,76.056899,-175.389644,122.882719,2.712500,1.979843,3.291844,-4.757695,-1.978058,-3.091614,4.909375,-0.214826,0.596419,-0.089723,-255.771409,188.495613,1000.017223,997.832632,0
0.120833,129.155248,-186.570894,40.822480,1.102420,0.104742,4.542911,-4.091546,-0.121034,-4.482457,4.334056,-0.233057,0.593869,-0.104590,-321.171016,188.495582,1001.568355,998.158078,0
0.121875,171.857666,-151.711704,-29.645064,-0.248696,-1.696969,5.073910,-2.725183,1.576402,-4.977073,2.971458,-0.207533,0.590769,-0.059989,-331.235959,188.495551,1003.409678,997.611369,0
0.122917,179.688514,-100.961515,-102.761673,-1.667368,-3.612434,4.852660,-0.760800,3.498712,-4.841793,0.901065,-0.127317,0.579607,-0.108307,-273.908570,188.495465,1005.606987,997.635807,0
0.123958,176.750533,-15.974622,-149.764339,-2.635668,-4.720615,3.959616,1.116529,4.430851,-4.042798,-0.904377,-0.101794,0.598968,-0.067423,-188.108878,188.495562,1007.179218,997.139139,0
0.125000,150.591206,59.440088,-171.017613,-3.086040,-5.080223,2.406845,2.834891,4.902361,-2.508221,-2.751455,-0.083563,0.567550,-0.089723,-83.631625,188.495613,1008.895136,996.161262,0
0.126042,75.910000,120.572865,-182.342971,-3.311226,-4.823360,0.206416,4.488908,4.539661,-0.284563,-4.386572,-0.043455,0.568583,-0.097156,53.539802,188.495622,1010.718964,994.560078,0
0.127083,-4.172571,157.135082,-171.345708,-3.108558,-3.861958,-1.434855,5.052864,3.665554,1.351474,-5.045162,-0.076271,0.600553,-0.115740,166.213115,188.495544,1011.522769,993.841248,0
0.128125,-76.356494,176.079783,-121.791191,-2.083962,-1.935485,-3.369784,4.909036,1.935475,3.173521,-4.889977,-0.065333,0.577402,-0.071140,257.067795,188.495618,1012.834694,993.377410,0
0.129167,-129.048046,186.591567,-39.427160,-0.473882,-0.067723,-4.600737,4.189898,0.107467,4.530544,-4.242743,-0.014286,0.587944,-0.089723,314.755450,188.557810,1013.162315,992.611324,0
0.130208,-171.931262,151.544457,30.602924,0.854715,1.792700,-5.091509,2.831106,-1.582715,4.999795,-2.921779,-0.058040,0.585670,-0.082290,318.211756,188.485129,1014.475508,992.322875,0
0.131250,-179.287514,100.524133,103.148404,2.262128,3.660461,-4.817964,0.866723,-3.472382,4.851833,-0.855172,-0.138256,0.578160,-0.067423,273.155941,188.492879,1016.366411,991.804414,0
0.132292,-177.072728,16.653016,150.321194,3.151613,4.728278,-3.912852,-1.033316,-4.448045,3.985198,0.976765,-0.163779,0.583948,-0.071140,189.765530,188.478174,1018.809360,990.278623,0
0.133333,-151.105500,-58.796929,171.112704,3.523169,5.058531,-2.299740,-2.698689,-4.886912,2.442166,2.763283,-0.200241,0.587324,-0.104590,84.984303,188.415731,1020.735346,989.351844,1
0.134375,-75.655899,-120.141116,183.300831,3.827171,4.746625,-0.111379,-4.356491,-4.513331,0.286148,4.428681,-0.200241,0.581674,-0.097156,-53.076532,188.493264,1023.306884,988.798188,1
0.135417,3.748677,-157.243603,171.209917,3.635763,3.785224,1.481619,-4.856103,-3.602954,-1.400619,5.019140,-0.214826,0.556732,-0.074856,-165.997528,188.482133,1024.499341,986.628527,1
0.136458,76.237698,-176.869515,121.631097,2.656203,1.844072,3.432639,-4.704706,-1.854740,-3.167708,4.845030,-0.258580,0.573957,-0.071140,-257.786649,188.494037,1025.350792,985.049547,1
0.137500,128.963149,-186.535659,38.708089,1.091161,0.035022,4.554979,-4.000707,0.005911,-4.533187,4.163731,-0.192949,0.584637,-0.063706,-320.473000,188.343205,1025.908326,982.498080,1
0.138542,171.722067,-152.028819,-31.540725,-0.271215,-1.799714,5.106092,-2.641915,1.659823,-4.989755,2.903328,-0.189302,0.584637,-0.067423,-331.348542,188.482247,1026.799530,981.877575,1
0.139583,178.897519,-99.869229,-103.223436,-1.667368,-3.711509,4.780251,-0.639682,3.524101,-4.803746,0.825366,-0.145548,0.565414,-0.082290,-273.007904,188.494949,1026.812684,980.786583,1
0.140625,177.428529,-15.962877,-150.043827,-2.613149,-4.760979,3.935480,1.218722,4.492510,-3.966703,-1.014142,-0.101794,0.590907,-0.074856,-189.876435,188.495336,1028.630627,979.567998,1
0.141667,150.828505,58.747132,-170.920399,-3.052262,-5.098570,2.290186,2.857600,4.927750,-2.415216,-2.777950,-0.047102,0.570995,-0.097156,-84.960107,188.344632,1029.605649,978.431040,1
0.142708,76.757494,119.586284,-183.084223,-3.266189,-4.742631,0.093780,4.560822,4.557796,-0.229605,-4.477412,-0.017932,0.590562,-0.089723,52.132512,188.495465,1031.619718,978.001952,1
0.143750,-2.511482,157.334747,-171.029764,-3.086040,-3.748204,-1.523355,5.015015,3.647419,1.461389,-5.052732,-0.006994,0.596143,-0.100873,165.729007,188.495591,1033.106747,976.891298,1
0.144792,-75.396000,176.878444,-121.536006,-2.117740,-1.858426,-3.385875,4.837123,1.877443,3.241161,-4.836987,0.007591,0.588220,-0.082290,257.844619,188.495066,1033.975516,975.598236,1
0.145833,-129.002846,186.568077,-38.637301,-0.518919,0.049700,-4.580624,4.152049,0.020419,4.538999,-4.144333,-0.025225,0.580158,-0.074856,314.732933,188.344250,1034.290139,973.882313,1
0.146875,-171.603565,151.802847,32.292006,0.854715,1.873428,-5.051282,2.728912,-1.677017,4.982885,-2.800660,-0.068979,0.575611,-0.093440,318.200497,188.495175,1035.119743,972.264659,1
0.147917,-179.027615,98.844597,103.816746,2.295906,3.693487,-4.769692,0.741820,-3.479636,4.834923,-0.771902,-0.109087,0.553425,-0.093440,271.512225,188.495103,1035.012749,971.558434,1
0.148958,-177.230927,14.527169,150.005250,3.185390,4.775981,-3.908829,-1.067380,-4.466180,3.938696,1.060035,-0.127317,0.569548,-0.071140,189.112547,188.440850,1035.445028,970.862771,1
0.150000,-150.371005,-59.595589,171.039794,3.601985,5.065870,-2.275604,-2.736538,-4.905047,2.387209,2.854123,-0.182010,0.586290,-0.026539,85.355828,188.290214,1036.459808,970.333342,1
0.151042,-75.814098,-119.894471,183.312982,3.860949,4.761303,-0.071152,-4.382986,-4.545974,0.235418,4.424896,-0.182010,0.585257,-0.086006,-51.500367,188.428230,1036.996232,970.119968,1
0.152083,2.245787,-157.525484,170.930429,3.579466,3.759537,1.566096,-4.875028,-3.617462,-1.430212,5.068345,-0.240349,0.584981,-0.071140,-164.567721,188.496731,1038.071107,970.169553,1
0.153125,75.085105,-177.069180,121.983495,2.599907,1.818386,3.448730,-4.723630,-1.836605,-3.252258,4.879095,-0.218472,0.575611,-0.089723,-257.527707,188.495085,1039.665966,969.877706,1
0.154167,129.019649,-186.371228,39.497948,1.023605,-0.064053,4.611297,-3.947718,0.027673,-4.579689,4.212936,-0.171072,0.587531,-0.078573,-320.315384,188.268307,1040.670101,970.253763,1
0.155208,172.015865,-151.993584,-31.880972,-0.316252,-1.865765,5.094024,-2.588925,1.714228,-4.998210,2.740573,-0.185656,0.580089,-0.086006,-331.404833,188.476591,1041.584966,968.334177,1
0.156250,179.100918,-99.082313,-103.539380,-1.656109,-3.740865,4.740024,-0.552629,3.607522,-4.761471,0.726956,-0.145548,0.559144,-0.100873,-271.679421,188.494954,1042.717004,967.104614,1
0.157292,177.315530,-13.754815,-149.776491,-2.635668,-4.797673,3.895252,1.256571,4.525153,-3.848334,-1.059562,-0.109087,0.564311,-0.063706,-187.523445,188.494182,1042.765496,965.899020,1
0.158333,150.116609,60.743784,-170.568001,-3.018484,-5.127926,2.278118,2.956009,4.967647,-2.360259,-2.834725,-0.054394,0.527794,-0.086006,-83.203809,188.405092,1043.361764,965.910392,1
0.159375,74.395810,119.997360,-183.740413,-3.299967,-4.760979,0.041484,4.606241,4.557796,-0.178876,-4.511477,-0.010640,0.573406,-0.074856,52.864303,188.416995,1043.621574,966.015232,1
0.160417,-3.008679,157.440452,-170.725973,-3.063521,-3.777560,-1.559559,5.071789,3.629284,1.529029,-5.101937,-0.006994,0.591596,-0.056273,165.030991,188.488632,1044.616020,965.838072,1
0.161458,-74.887504,177.465694,-121.560309,-2.038925,-1.785036,-3.498511,4.882542,1.848427,3.321483,-4.889977,0.003945,0.587255,-0.082290,257.608194,188.501518,1046.241138,965.910969,1
0.162500,-129.115845,186.098277,-39.888923,-0.530179,0.057039,-4.636942,4.076350,0.024046,4.623549,-4.167043,-0.039809,0.585395,-0.082290,314.417700,188.270893,1047.424754,966.213953,1
0.163542,-172.643158,151.955532,31.477844,0.820937,1.946818,-5.091509,2.694848,-1.709660,5.042070,-2.732530,-0.047102,0.585188,-0.056273,318.177981,188.500654,1048.746533,965.780230,1
0.164583,-178.858117,99.431847,103.780291,2.205831,3.781554,-4.741533,0.658551,-3.595700,4.788421,-0.692417,-0.105440,0.574715,-0.112023,271.039376,188.421560,1050.478910,964.364959,1
0.165625,-90.820398,-60.276800,151.159659,3.185390,11.171872,-10.972730,-1.037101,-10.294769,10.444798,1.044895,-0.185656,0.738008,-19.628415,30.820503,188.497227,1072.836728,1071.107940,1
0.166667,-114.798840,-112.753505,159.702284,3.343021,15.733027,-13.873112,-2.558646,-15.528530,13.919791,2.642163,-0.203887,0.961864,-29.518553,1.458792,188.270517,1078.058297,1297.541052,1
0.167708,-107.024491,-105.119249,176.544501,3.748356,12.026860,-7.875233,-4.352707,-12.333143,8.386012,4.436251,-0.240349,0.874086,-17.160526,0.918393,188.496717,1058.484328,1435.218032,1
0.168750,-65.440766,-66.947966,182.632489,3.827171,2.416510,2.833254,-4.557093,-3.048023,-2.051652,4.739050,-0.178364,0.632522,8.993892,-0.016048,188.422078,1092.502928,1361.938737,1
0.169792,-47.643384,-52.748249,122.591079,2.644944,-10.489026,15.999624,-3.974213,9.378079,-14.907438,4.103171,-0.134610,0.408873,40.433457,-0.556448,188.499299,1243.975264,1122.355335,1
0.170833,-38.140146,-45.442852,41.077665,1.091161,-21.772655,28.389609,-4.458685,20.549238,-27.716722,4.474101,-0.065333,0.664630,69.802820,-0.736581,188.270445,1486.902324,905.612816,1
0.171875,9.195241,0.163022,-6.897135,0.100342,-32.006815,41.523798,-6.279240,29.188752,-40.166669,6.321178,-0.083563,1.289415,94.466841,-1.119364,188.495486,1709.193327,934.441565,1
0.172917,41.569527,29.584272,-70.365316,-1.126922,-40.809880,53.153488,-8.444224,37.538106,-52.443290,8.433205,-0.079917,2.055927,98.220707,-1.175656,188.419542,1799.881428,1307.988142,1
0.173958,68.293850,58.242097,-135.218788,-2.354185,-46.989272,58.556004,-7.202765,43.323171,-57.922112,7.377192,-0.076271,2.169750,98.224424,-1.164397,188.480220,1720.878331,1887.515640,1
0.175000,137.426793,128.395042,-118.072779,-2.061443,-48.324960,56.271098,-4.034772,45.198330,-56.425582,4.281066,-0.043455,2.162033,96.046438,-1.029297,188.266828,1522.464734,2458.896147,1
0.176042,131.810730,123.344688,-156.775853,-2.770779,-41.991450,44.186840,0.666121,39.659901,-44.918364,-0.423683,-0.021578,2.074462,69.787953,-0.612739,188.480296,1371.284527,2744.484889,1
0.177083,45.513201,39.696726,-212.090263,-3.817894,-30.212442,27.464383,4.231533,28.858695,-28.333935,-4.151903,-0.010640,1.680629,32.018848,-0.196181,188.490369,1317.923416,2628.812010,1
0.178125,18.901877,18.649668,-163.532183,-2.815817,-13.321859,7.616271,5.764432,13.610788,-8.840995,-5.707536,-0.058040,0.983499,-9.727126,0.231635,188.479764,1278.250603,2193.082513,1
0.179167,34.405374,37.770544,-45.527299,-0.530179,2.233037,-9.387777,6.116432,-1.259912,8.369102,-6.104960,-0.079917,0.621636,-46.738024,0.704485,188.333779,1110.487532,1637.878094,1
0.180208,9.726337,15.666435,23.457741,0.764641,13.810223,-22.920215,7.225418,-13.127456,22.116888,-7.145834,-0.120025,0.802085,-74.334521,1.053493,188.487749,737.015640,1231.581897,1
0.181250,-17.461283,-10.654132,84.775077,1.890571,22.807771,-34.590133,9.042189,-22.162313,33.535328,-8.977771,-0.120025,1.283214,-90.535617,1.368726,188.477018,195.005689,1133.668254,1
0.182292,-68.378747,-59.254984,130.866367,2.825093,29.159628,-42.020101,9.723477,-29.496107,41.635192,-9.715845,-0.098148,1.780534,-92.460867,1.391242,188.495077,30.945683,1254.793930,1
0.183333,-107.510388,-101.255140,134.074409,2.813834,31.170499,-43.098191,8.754533,-31.871792,42.924575,-8.815017,-0.109087,2.011211,-83.581671,1.346209,188.269570,-128.120669,1310.312973,1
0.184375,-125.285171,-120.458232,126.637586,2.746278,28.319319,-36.677926,5.802282,-29.314757,37.255516,-6.044400,-0.112733,1.833449,-59.616390,1.109784,188.495807,-298.414934,1295.490814,1
0.185417,-67.892850,-63.624128,180.469491,3.815911,19.127289,-22.099580,1.608571,-19.953470,22.793285,-1.680301,-0.105440,1.201981,-24.356057,0.760776,188.420298,-392.615662,1243.662188,1
0.186458,-15.167398,-14.870591,155.230469,3.241687,6.643743,-6.587962,-0.181705,-7.400423,7.553197,0.166776,-0.072625,0.636587,13.108278,0.164085,188.495783,-441.970345,1172.897499,1
0.187500,-16.726788,-20.285041,53.277943,1.271309,-5.817787,8.167384,-1.487509,5.083711,-7.255688,1.533160,-0.047102,0.353202,47.688455,-0.342540,188.269503,-474.126155,1104.639933,1
0.188542,2.042388,-4.065182,-20.689282,-0.102325,-15.362086,20.726323,-3.773611,14.347069,-19.832460,3.633832,-0.039809,0.554252,73.842872,-0.725323,188.495794,-483.909137,1044.787935,1
0.189583,9.794137,2.582494,-90.695063,-1.453441,-21.306632,31.265855,-7.441216,19.820211,-30.401176,7.373407,-0.101794,1.085126,87.951466,-0.927972,188.420502,-476.490837,1014.832721,1
0.190625,65.028172,56.738735,-128.984980,-2.196555,-27.317228,40.047458,-9.587276,25.035837,-39.447996,9.765523,-0.174718,1.603599,91.616132,-0.939231,188.495922,-504.074990,1030.450256,1
0.191667,103.041121,95.567739,-137.430392,-2.376704,-29.100592,41.636434,-9.337470,26.990790,-41.549057,9.598984,-0.163779,1.843302,81.714843,-0.837906,188.270832,-573.907642,1048.998988,1
0.192708,119.968409,115.228886,-126.360219,-2.207814,-26.697087,36.696531,-7.180055,24.992313,-36.958007,7.505882,-0.167425,1.727068,58.808821,-0.522673,188.421238,-693.848979,1024.679808,1
0.193750,70.384336,66.639779,-170.033327,-3.063521,-18.462790,23.039388,-2.978774,17.984949,-23.899302,3.278042,-0.149195,1.213074,24.328996,-0.184923,188.503081,-802.082955,973.132379,1
0.194792,20.608165,19.342623,-151.088871,-2.635668,-6.940646,8.400701,-0.972757,7.553698,-9.196104,1.105455,-0.203887,0.610612,-12.280499,0.299185,188.415376,-873.275160,885.045609,1
0.195833,11.602125,14.668109,-57.095691,-0.789143,4.607185,-5.819622,0.707755,-3.407096,4.995568,-0.578868,-0.200241,0.300424,-46.202819,0.715743,188.341159,-906.070554,791.140812,1
0.196875,-3.980472,1.396248,21.586384,0.742122,13.267141,-17.666540,3.167965,-12.013967,16.743752,-2.812015,-0.211179,0.447319,-71.758848,1.109784,188.417662,-909.942408,715.340400,1
0.197917,-12.297217,-4.734647,91.823046,2.059460,18.653927,-28.021027,7.335182,-18.491789,27.409700,-6.990649,-0.127317,0.932789,-85.235602,1.368726,188.497276,-895.598385,687.101396,1
0.198958,-44.920102,-38.478061,139.165959,2.960204,23.416903,-36.826766,10.488035,-23.246786,36.126777,-10.487984,-0.043455,1.399035,-88.588066,1.391242,188.480025,-900.961919,695.576170,1
0.200000,-104.459408,-97.238347,129.225892,2.825093,25.578223,-39.489809,10.889238,-26.133878,39.356577,-11.033024,-0.032517,1.677942,-79.251715,1.289918,188.269595,-928.532650,704.822651,1
0.201042,-119.228411,-114.456532,127.002136,2.780056,23.637072,-35.459041,9.151952,-24.414680,35.547612,-9.212441,-0.058040,1.603461,-57.126201,1.053493,188.410863,-975.811735,698.525235,1
0.202083,-70.322334,-67.218101,156.992461,3.343021,16.595353,-23.628214,5.332950,-17.487110,24.543465,-5.616696,-0.032517,1.131841,-23.835719,0.659451,188.470027,-1027.635045,663.754572,1
0.203125,-32.015587,-30.820315,140.016576,2.960204,6.170381,-9.423981,2.694848,-6.780206,10.178466,-2.740100,-0.028871,0.568790,11.863184,0.186602,188.495195,-1059.167429,631.681193,1
0.204167,-5.313863,-8.363855,61.528929,1.350125,-4.368345,4.116502,0.688831,3.923071,-3.294533,-0.707557,-0.010640,0.244546,44.967831,-0.365056,188.344842,-1072.701324,591.619435,1
0.205208,6.528458,1.396248,-19.486267,-0.158622,-11.578859,14.857171,-2.040109,10.959451,-14.006984,1.998714,-0.025225,0.348654,69.438583,-0.657773,188.495846,-1074.839801,559.066468,1
0.206250,23.862544,16.382881,-84.461255,-1.374626,-17.039035,25.650135,-6.672873,16.120672,-24.901216,6.449868,-0.087210,0.791337,83.052855,-0.849164,188.420473,-1073.701051,538.641426,1
0.207292,21.037562,14.139584,-157.577864,-2.737001,-20.014977,33.997284,-11.176950,18.576150,-33.373099,11.169757,-0.192949,1.286866,85.468710,-0.882939,188.495944,-1074.737089,554.091094,1
0.208333,94.159379,88.062677,-126.955651,-2.185296,-22.594617,38.076324,-12.338925,20.846652,-37.727410,12.551280,-0.265872,1.542622,77.087552,-0.736581,188.345042,-1106.646401,566.310033,1
0.209375,132.816424,127.161816,-114.111334,-1.948850,-21.361674,34.834010,-10.563790,20.088609,-34.941496,10.866957,-0.247641,1.517267,55.582726,-0.488898,188.495926,-1157.464897,562.898918,1
0.210417,77.345090,73.909940,-144.636333,-2.556853,-15.861134,25.155340,-7.346592,15.446050,-25.767851,7.668636,-0.269518,1.118681,24.094844,-0.117373,188.420311,-1211.033829,526.398598,1
0.211458,36.620159,36.173223,-128.146515,-2.174036,-6.448936,11.200516,-3.841740,7.100323,-12.091932,4.235646,-0.233057,0.581605,-11.239823,0.287927,188.495834,-1242.937247,491.141062,1
0.212500,2.923782,4.919751,-66.039321,-1.014329,3.209116,-2.171013,-1.162004,-1.988939,1.389522,1.427180,-0.251287,0.233936,-43.820415,0.693226,188.316565,-1253.805752,458.558422,1
0.213542,-8.364843,-3.536656,15.145998,0.561974,9.806828,-12.706523,2.074118,-8.952779,12.190750,-1.824131,-0.229410,0.287885,-67.659328,1.042234,188.449430,-1254.368623,441.668619,1
0.214583,-31.721789,-25.511570,74.154515,1.732941,14.375322,-22.831715,6.748516,-13.577204,21.913968,-6.479675,-0.149195,0.686058,-81.009715,1.278659,188.493622,-1258.853991,429.922870,1
0.215625,-31.620090,-23.209548,148.777931,3.196650,17.490705,-32.108113,12.138268,-17.646698,31.594912,-11.945207,-0.014286,1.131358,-83.455303,1.334951,188.489111,-1267.318175,446.831309,1
0.216667,-59.259707,-53.993220,157.490680,3.331761,19.332780,-36.372199,14.076156,-19.801136,35.864673,-14.045880,0.022176,1.454430,-75.059278,1.278659,188.346717,-1295.691916,460.547849,1
0.217708,-137.794188,-133.659623,88.031725,2.036942,19.343788,-35.338359,13.035298,-20.062280,35.441925,-13.326730,0.084161,1.514925,-55.059715,0.985943,188.437444,-1349.152145,453.509299,1
0.218750,-103.001718,-99.352449,126.431007,2.780056,15.164259,-26.468256,9.231436,-15.833198,26.982724,-9.484961,0.025822,1.137077,-24.724010,0.704485,188.497180,-1406.268682,432.953425,1
0.219792,-32.919581,-32.593811,123.745488,2.701241,7.238197,-13.812772,5.575186,-7.784885,14.541232,-5.737816,0.069576,0.636450,9.339545,0.209118,188.497126,-1432.216788,391.205966,1
0.220833,-2.613181,-4.746392,66.316687,1.541533,-1.594224,-0.123447,1.756183,1.293496,0.958318,-1.967961,0.003945,0.250954,41.775185,-0.297506,188.492102,-1439.614441,372.206370,1
0.221875,16.551492,11.614407,-7.115865,0.066564,-8.419443,11.172357,-1.884927,8.184796,-10.434758,1.714839,-0.028871,0.245511,66.067536,-0.623998,188.471639,-1440.675320,365.927977,1
0.222917,34.834771,28.797356,-64.070750,-1.003069,-11.549503,20.251642,-7.013518,11.285881,-19.621085,6.847292,-0.127317,0.573406,78.001860,-0.781614,188.482364,-1442.628210,370.034436,1
0.223958,39.207842,32.590995,-131.305950,-2.297889,-14.606174,30.055016,-12.789333,13.447573,-29.187887,12.763239,-0.247641,1.073551,81.068137,-0.804131,188.495112,-1457.792156,384.990393,1
0.225000,54.485341,47.307492,-164.164070,-2.939669,-16.741808,35.111578,-15.223048,15.634654,-34.806216,15.435446,-0.327857,1.395590,72.843080,-0.702806,188.419876,-1485.119062,397.903929,1
0.226042,107.052594,103.718776,-114.670311,-1.937591,-17.237186,35.344896,-15.033801,16.117045,-35.148643,15.261336,-0.353380,1.416329,53.939944,-0.556448,188.495427,-1529.433705,388.321617,1
0.227083,115.086841,112.269143,-91.436315,-1.509738,-14.374998,28.361450,-11.407831,13.886440,-28.972285,12.100865,-0.320565,1.164224,24.957118,-0.139890,188.493959,-1583.832950,357.693660,1
0.228125,44.191109,43.008819,-122.301561,-2.072703,-7.597481,15.424375,-6.407928,7.894636,-15.943172,6.801872,-0.295042,0.676481,-8.496898,0.299185,188.491053,-1610.682645,330.227881,1
0.229167,-1.641388,0.397922,-68.372442,-0.935513,0.229504,2.177550,-2.130948,0.720430,-2.926742,2.468053,-0.273164,0.280168,-40.467951,0.659451,188.420567,-1616.748028,312.073097,1
0.230208,-22.896547,-18.993090,0.102228,0.336788,6.592370,-9.198709,1.915151,-5.594177,8.495926,-1.638666,-0.222118,0.222154,-64.674818,1.008459,188.495872,-1618.881651,305.730852,1
0.231250,-41.055527,-35.518319,58.758347,1.451458,10.283860,-18.893470,7.285977,-9.783362,18.210690,-6.861959,-0.127317,0.492518,-76.995679,1.256143,188.495808,-1621.034160,311.918570,1
0.232292,-27.280918,-21.165916,137.683455,2.960204,11.902097,-27.819891,13.595469,-12.140912,27.147596,-13.360795,0.011237,0.975438,-78.913496,1.312434,188.495796,-1629.035486,329.573963,1
0.233333,-48.434378,-42.541835,159.240521,3.343021,14.602829,-34.252224,16.695333,-15.057020,33.924257,-16.812711,0.102392,1.333511,-71.792299,1.199851,188.358281,-1656.461983,344.100145,1
0.234375,-96.990158,-92.399403,127.427444,2.746278,15.377088,-34.928041,16.456882,-16.253930,34.837394,-16.729441,0.138853,1.476134,-53.134465,1.030976,188.506371,-1695.448636,338.425875,1
0.235417,-107.442589,-105.518579,90.911671,2.048201,13.520335,-29.714593,13.637103,-14.386025,30.013832,-13.905835,0.127915,1.211834,-25.560268,0.659451,188.423234,-1731.113682,297.849014,1
0.236458,-52.185954,-51.350592,109.479425,2.397239,7.612484,-16.797632,7.766665,-8.143958,17.652662,-8.182922,0.080514,0.705350,7.715347,0.209118,188.513274,-1758.629617,277.859162,1
0.237500,-4.601968,-6.038343,66.656934,1.541533,0.666172,-3.659420,2.728912,-0.831926,4.429085,-2.944489,-0.006994,0.307934,39.073144,-0.263731,188.553486,-1764.464347,265.328991,1
0.238542,23.998143,20.047324,2.265226,0.303010,-5.454509,7.801316,-1.703250,5.457292,-7.204958,1.529375,-0.039809,0.205756,63.097893,-0.601481,188.477852,-1765.552206,260.561728,1
0.239583,47.411588,42.057473,-55.017755,-0.800402,-8.720340,17.178282,-6.960529,8.427805,-16.285599,6.733743,-0.138256,0.435055,75.307252,-0.747839,188.490027,-1769.147455,252.212069,1
0.240625,31.117096,24.240293,-136.421803,-2.320407,-10.679838,26.559270,-13.550106,10.277575,-25.970770,13.402904,-0.243995,0.906331,77.325420,-0.815389,188.480347,-1770.500429,258.727174,1
0.241667,22.416153,17.028856,-180.252883,-3.187373,-12.503566,33.031831,-17.429667,11.488993,-32.464189,17.664808,-0.382550,1.282180,69.958921,-0.736581,188.705576,-1782.226374,271.591431,1
0.242708,94.509677,89.789194,-116.432303,-2.016406,-13.677798,34.596670,-17.668118,12.522688,-34.451108,18.179567,-0.397134,1.427353,51.858592,-0.488898,188.498166,-1807.665061,265.963749,1
0.243750,108.984881,106.290933,-99.517176,-1.723664,-12.668693,29.833766,-14.397932,12.098329,-29.965745,14.799567,-0.411719,1.206115,24.964551,-0.128631,188.495461,-1842.866096,250.220097,1
0.244792,55.694433,54.906514,-95.762310,-1.599812,-7.498405,18.232235,-8.951406,7.803961,-19.016555,9.602769,-0.331503,0.744071,-7.381888,0.242893,188.486281,-1862.005560,210.507399,1
0.245833,13.105015,14.186564,-60.072850,-0.867958,-1.058481,4.703820,-3.118817,1.855681,-5.442096,3.539207,-0.287749,0.321163,-38.609601,0.603160,188.494618,-1869.338158,202.869580,1
0.246875,-25.811928,-21.976322,-3.360998,0.257972,4.922760,-6.970121,1.612356,-4.020059,6.377956,-1.229887,-0.211179,0.187222,-62.697534,0.997201,188.490090,-1869.507929,197.102630,1
0.247916,-48.954175,-44.268351,53.119972,1.338865,7.476713,-15.639088,6.990752,-6.976064,14.985118,-6.634859,-0.105440,0.394611,-74.237887,1.244884,188.494667,-1871.679469,189.346860,1
0.248958,-41.631823,-34.954558,128.229455,2.791315,9.660050,-25.446485,13.686307,-9.623774,24.733702,-13.383505,0.040407,0.810767,-76.631442,1.278659,188.490217,-1878.193063,186.128642,1
0.250000,-11.314124,-5.157468,193.581145,3.962282,10.948035,-31.906977,18.088190,-11.607743,31.489225,-18.088254,0.138853,1.237947,-68.923006,1.222368,188.692089,-1885.340026,193.312590,1
0.251042,-80.480967,-76.837264,122.360197,2.611166,12.085571,-34.079247,18.886812,-12.851804,33.793205,-19.144268,0.197192,1.383119,-51.179481,0.985943,188.541758,-1895.306975,187.631446,1
0.252083,-117.307423,-114.292101,90.935974,2.115757,11.703946,-29.742752,15.359250,-12.463715,30.081472,-15.764267,0.182607,1.226303,-24.768611,0.659451,188.479451,-1927.572802,181.059750,1
0.253125,-60.638298,-59.924450,91.276221,2.014423,7.395985,-19.191151,10.143606,-8.002505,19.927050,-10.533404,0.127915,0.778453,6.678388,0.197860,188.486386,-1943.468000,150.256990,1
0.254167,-16.545989,-18.088724,53.387309,1.282569,1.341355,-5.666759,3.837899,-1.593596,6.492098,-4.208678,0.047699,0.341833,37.783449,-0.252473,188.570613,-1949.370591,135.077562,1
0.255208,27.998316,24.075862,5.060110,0.303010,-4.438065,6.119818,-1.196068,4.380073,-5.433641,0.954055,-0.025225,0.180332,61.875099,-0.590223,188.493521,-1949.491795,125.097478,1
0.256250,48.654580,44.018890,-51.189978,-0.800402,-6.797536,14.816944,-6.722078,7.049545,-14.256405,6.510428,-0.090856,0.345967,73.054932,-0.770356,188.515080,-1947.518270,121.929201,1
0.257291,52.507854,46.074266,-117.149252,-2.027666,-8.346054,24.077251,-13.478192,7.840231,-23.134127,13.338559,-0.265872,0.767911,75.192035,-0.759098,188.498284,-1952.083651,116.285489,1
0.258333,16.935690,9.887890,-188.722598,-3.333744,-9.865215,31.129083,-18.315342,9.262015,-30.675962,18.444517,-0.397134,1.154164,67.632267,-0.669031,188.573392,-1960.421553,119.103083,1
0.259375,62.869886,59.369618,-141.185259,-2.433000,-10.775245,33.337558,-19.356200,9.903994,-32.908075,19.614080,-0.444535,1.341917,49.888741,-0.477639,188.516347,-1968.849261,116.297611,1
0.260416,122.397893,119.551049,-73.986514,-1.149440,-10.775245,29.990652,-16.226057,10.121614,-30.261669,16.964584,-0.440889,1.209973,24.143161,-0.106115,188.497632,-1985.363946,97.438995,1
0.261458,68.983146,67.955220,-89.127497,-1.442182,-7.175492,19.797074,-10.669768,7.317943,-20.272118,11.181112,-0.400781,0.795815,-6.738899,0.265410,188.498342,-2005.804087,88.085787,1
0.262500,17.783184,19.342623,-47.605235,-0.676550,-1.535512,6.574385,-4.277008,2.301802,-7.357147,4.814750,-0.291395,0.359816,-37.535475,0.614418,188.363438,-2009.561366,64.566445,1
0.263542,-27.823315,-24.442774,-5.280962,0.179157,3.909986,-5.256441,1.059755,-2.928332,4.589729,-0.692417,-0.207533,0.178334,-61.497040,0.997201,188.516872,-2009.580762,55.664699,1
0.264583,-49.406172,-44.855602,49.644594,1.237532,6.471278,-14.291476,6.809075,-6.149108,13.877517,-6.441825,-0.127317,0.344589,-72.896159,1.267401,188.504694,-2007.219005,55.906881,1
0.265625,-59.474406,-53.770064,107.292124,2.385980,7.080410,-22.795511,13.652243,-7.110263,21.968926,-13.391075,0.051345,0.713204,-74.234171,1.233626,188.489652,-2008.496037,54.570227,1
