1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,171.914165,-161.847647,-25.938804,-0.214918,-3.909661,6.614613,-1.877357,3.672808,-6.503195,2.180394,-0.141902,0.635830,-0.056273,-332.857157,188.420280,1677.538704,847.829255,0
0.001042,181.564302,-105.330659,-93.259065,-1.520997,-5.678347,5.423887,0.851583,5.399260,-5.463234,-0.605363,-0.072625,0.623565,-0.078573,-280.021840,188.495676,1679.256781,846.766092,0
0.002083,188.129558,-19.780005,-144.211025,-2.523075,-6.636079,3.859048,3.164180,6.335026,-3.873699,-2.940704,-0.025225,0.609234,-0.019106,-203.397682,188.269650,1679.731511,846.271638,0
0.003125,155.235476,53.872953,-171.236343,-3.074780,-6.437928,1.513801,4.962026,6.276994,-1.666951,-4.840772,-0.025225,0.594627,-0.052556,-93.471401,188.344840,1680.378128,846.369910,0
0.004167,74.836507,107.571139,-196.803460,-3.536412,-5.414145,-1.378537,6.578194,5.181640,1.266925,-6.521310,0.022176,0.615711,-0.059989,40.626504,188.420235,1680.035516,846.573626,0
0.005208,3.500078,154.586415,-176.121315,-3.164855,-3.634451,-3.401966,6.650108,3.520474,3.304573,-6.615934,0.051345,0.617158,-0.059989,156.294531,188.495653,1679.972139,846.814716,0
0.006250,-64.864470,187.531168,-127.332353,-2.196555,-0.911702,-5.441486,5.881766,1.028725,5.270354,-5.851366,0.011237,0.632591,-0.067423,256.122095,188.269554,1678.207533,847.157843,0
0.007292,-120.290604,191.547961,-45.758181,-0.586475,1.568862,-6.394872,4.276952,-1.495667,6.365273,-4.337368,-0.006994,0.632729,-0.071140,311.862061,188.344909,1678.864467,847.297619,0
0.008333,-171.434066,161.187110,25.329099,0.742122,3.987045,-6.495440,2.134677,-3.700883,6.521690,-2.160995,-0.061686,0.628044,-0.048839,318.268047,188.420262,1677.735676,847.108682,0
0.009375,-181.897797,106.232208,92.892393,2.025683,5.704358,-5.409305,-0.571554,-5.398319,5.498639,0.541491,-0.079917,0.621843,-0.059989,284.403007,188.495727,1677.289343,847.171651,0
0.010417,-188.090156,21.315785,144.184599,3.061538,6.728141,-3.800216,-2.884151,-6.326831,3.947151,2.937393,-0.156487,0.631282,-0.037689,205.347051,188.269604,1677.090997,846.860163,0
0.011458,-156.111367,-52.431133,171.404344,3.601985,6.500633,-1.491173,-4.716061,-6.319577,1.715038,4.860170,-0.182010,0.638310,-0.041406,96.096269,188.344934,1678.388172,847.005964,0
0.012500,-75.960997,-107.174625,196.509698,4.108653,5.425478,1.469551,-6.317089,-5.187953,-1.252657,6.495288,-0.218472,0.605031,-0.056273,-39.161243,188.420260,1678.598225,846.577129,0
0.013542,-4.104771,-154.448291,176.751080,3.725837,3.715504,3.408503,-6.389003,-3.581192,-3.201528,6.654258,-0.214826,0.618398,-0.045123,-155.673644,188.495837,1677.856976,846.434299,0
0.014583,64.960372,-187.334319,127.536809,2.802574,1.029449,5.484228,-5.666080,-1.024157,-5.218039,5.923754,-0.229410,0.609923,-0.022822,-255.793925,188.269546,1676.415826,845.958701,0
0.015625,119.798910,-192.149773,45.440115,1.215013,-1.476801,6.429567,-4.080191,1.369663,-6.300276,4.356766,-0.207533,0.628733,-0.037689,-316.329937,188.269494,1675.428803,846.174776,0
0.016667,170.942372,-161.307377,-25.258311,-0.147362,-3.876636,6.602545,-1.983335,3.596641,-6.503195,2.214459,-0.156487,0.629353,-0.033973,-332.722057,188.420309,1674.216206,846.423969,0
0.017708,181.824200,-106.282005,-92.201870,-1.385885,-5.660000,5.500319,0.745605,5.413768,-5.509736,-0.514523,-0.116379,0.622532,-0.052556,-281.834430,188.420301,1674.553316,847.262595,0
0.018750,187.869660,-21.729677,-143.773565,-2.444260,-6.665435,3.895252,3.122546,6.309637,-3.915974,-2.906639,-0.039809,0.635141,-0.041406,-206.313588,188.344865,1674.318741,847.099625,0
0.019792,156.727066,51.406501,-171.430770,-3.074780,-6.470953,1.566096,4.962026,6.258859,-1.696543,-4.810492,0.022176,0.636243,-0.033973,-97.434331,188.269527,1674.613028,846.350239,0
0.020833,77.932686,106.702008,-195.952843,-3.525153,-5.399467,-1.382559,6.559269,5.141743,1.241560,-6.475890,0.058637,0.640377,-0.022822,37.552981,188.420352,1674.312353,844.935539,0
0.021875,5.839163,154.104869,-177.069145,-3.198633,-3.605095,-3.377830,6.650108,3.531355,3.274981,-6.631074,0.025822,0.646647,-0.048839,154.842207,188.420220,1674.971389,844.352474,0
0.022917,-64.050875,186.955662,-127.988543,-2.252852,-0.944727,-5.461600,5.885550,0.945304,5.291492,-5.874075,-0.003348,0.648163,-0.045123,255.525404,188.344838,1675.826603,842.997457,0
0.023958,-119.386610,192.358367,-45.478692,-0.642772,1.572531,-6.366712,4.269382,-1.492040,6.365273,-4.295733,0.003945,0.630111,-0.037689,311.805769,188.269557,1675.820078,842.365505,0
0.025000,-170.541372,161.351540,25.742255,0.719604,3.972367,-6.503485,2.123322,-3.700883,6.538600,-2.153425,-0.054394,0.621774,-0.063706,318.301822,188.344997,1675.799534,842.253842,0
0.026042,-181.976896,105.597977,92.333416,2.070720,5.700688,-5.385168,-0.522349,-5.405573,5.511321,0.533921,-0.141902,0.620120,-0.059989,285.630164,188.420401,1675.712465,842.376528,0
0.027083,-188.101456,21.151355,143.564864,3.061538,6.720802,-3.792170,-2.857656,-6.337712,3.938696,2.952533,-0.163779,0.628595,-0.056273,206.619242,188.344840,1675.809954,842.028077,0
0.028125,-156.653763,-51.444552,171.465102,3.635763,6.529989,-1.519332,-4.712276,-6.276053,1.761541,4.845030,-0.222118,0.628940,-0.015389,99.057209,188.269490,1675.446635,841.857520,0
0.029167,-78.548679,-106.270260,195.975024,4.041097,5.469512,1.393119,-6.377648,-5.245985,-1.180790,6.499073,-0.233057,0.650781,-0.052556,-35.018179,188.344923,1675.878138,842.150447,0
0.030208,-6.681154,-153.943256,177.407270,3.714578,3.693487,3.424594,-6.385218,-3.613835,-3.193073,6.654258,-0.240349,0.628182,-0.030256,-153.072971,188.420332,1676.536016,841.525431,0
0.031250,62.971585,-186.888009,129.213740,2.780056,1.011102,5.439978,-5.666080,-1.129340,-5.192674,5.931324,-0.192949,0.636105,-0.037689,-254.262793,188.420321,1676.507440,841.633605,0
0.032292,119.064415,-192.372929,46.849709,1.169976,-1.528173,6.441636,-4.046127,1.402306,-6.372143,4.349196,-0.185656,0.630180,-0.086006,-316.048479,188.269487,1677.985421,840.741352,0
0.033333,170.399975,-161.612747,-24.808699,-0.203659,-3.858288,6.566340,-1.922776,3.556744,-6.473603,2.244739,-0.152841,0.626873,-0.019106,-332.733316,188.344880,1677.292585,840.735307,0
0.034375,181.891999,-106.282005,-91.667197,-1.430923,-5.630644,5.452046,0.719110,5.373871,-5.442096,-0.484243,-0.090856,0.609854,-0.071140,-281.147672,188.420269,1676.225423,840.193257,0
0.035417,187.801860,-20.696116,-142.679914,-2.511815,-6.617732,3.895252,3.058202,6.324145,-3.894836,-2.891499,-0.028871,0.581330,-0.052556,-205.660606,188.420294,1675.729326,840.040706,0
0.036458,156.851365,52.040731,-170.908248,-3.018484,-6.489300,1.646551,4.897682,6.197200,-1.755728,-4.783997,0.000299,0.619087,-0.056273,-98.571422,188.269481,1674.531547,840.437452,0
0.037500,78.881880,106.467108,-195.017164,-3.536412,-5.399467,-1.253832,6.540345,5.196148,1.203512,-6.411545,0.065930,0.637897,-0.052556,34.828467,188.269518,1673.718563,840.875831,0
0.038542,6.969155,153.447149,-177.859004,-3.164855,-3.704171,-3.341625,6.593334,3.596641,3.258071,-6.653784,0.029468,0.647267,-0.015389,151.813718,188.420271,1674.273565,841.255556,0
0.039583,-62.412386,185.922101,-129.701929,-2.275370,-1.051142,-5.348964,5.885550,1.126654,5.215397,-5.896785,0.025822,0.640170,-0.059989,253.352548,188.420307,1673.278062,842.456955,0
0.040625,-118.968512,192.663737,-47.981937,-0.721587,1.517489,-6.318440,4.311016,-1.357841,6.382183,-4.386572,0.022176,0.634314,-0.063706,311.603119,188.269516,1673.515207,843.841837,0
0.041667,-170.326673,161.245835,23.409134,0.618270,3.836596,-6.471303,2.206591,-3.588446,6.509008,-2.248050,-0.072625,0.629353,-0.030256,318.256789,188.269402,1672.141532,844.384566,0
0.042708,-182.451493,107.371474,91.434193,2.003164,5.645646,-5.449532,-0.446651,-5.329406,5.524004,0.465791,-0.120025,0.592078,-0.037689,287.532821,188.420296,1671.688924,844.660250,0
0.043750,-187.536459,21.221825,142.386152,3.005242,6.640073,-3.840443,-2.823592,-6.272426,3.989426,2.838983,-0.178364,0.632729,-0.030256,205.538443,188.420283,1669.581641,845.376879,0
0.044792,-157.207460,-51.984823,170.808912,3.579466,6.522650,-1.599786,-4.640362,-6.239783,1.846090,4.784470,-0.189302,0.595110,-0.022822,99.136017,188.269550,1668.290546,846.280788,0
0.045833,-78.718178,-106.610865,194.504672,4.029838,5.509876,1.308642,-6.320874,-5.282255,-1.066648,6.465008,-0.196595,0.639137,-0.063706,-34.624138,188.269534,1666.782406,847.640952,0
0.046875,-6.014459,-153.097615,178.743954,3.770874,3.818249,3.311958,-6.415498,-3.722645,-3.121206,6.680753,-0.258580,0.629766,-0.041406,-151.023956,188.420251,1666.657971,849.434257,0
0.047917,62.790787,-185.302432,130.526120,2.825093,1.201915,5.391705,-5.719069,-1.234523,-5.108125,5.965389,-0.214826,0.643271,-0.037689,-252.225036,188.344816,1665.511829,850.409172,0
0.048958,118.499418,-193.007159,49.024858,1.237532,-1.399742,6.421522,-4.159675,1.300750,-6.274911,4.458961,-0.174718,0.633763,-0.022822,-315.947154,188.269586,1664.780262,851.488052,0
0.050000,170.140077,-161.236907,-21.880146,-0.181140,-3.740865,6.530136,-2.043894,3.451561,-6.473603,2.320438,-0.152841,0.630800,-0.019106,-332.530666,188.194112,1663.769620,851.740432,0
0.051042,182.795994,-108.724967,-90.208996,-1.453441,-5.527899,5.504341,0.632057,5.330347,-5.526646,-0.351768,-0.083563,0.615228,-0.071140,-283.703312,188.420374,1664.176853,853.133613,0
0.052083,187.202964,-22.610553,-141.975117,-2.455519,-6.559020,3.955593,2.986288,6.237097,-3.996296,-2.762810,-0.028871,0.610337,-0.078573,-205.829481,188.345012,1662.320453,854.062243,0
0.053125,157.766659,51.101131,-170.738124,-3.074780,-6.481961,1.718960,4.791703,6.237097,-1.819140,-4.678017,-0.021578,0.650850,-0.074856,-99.111821,188.269427,1661.703248,855.004732,0
0.054167,79.864974,106.478853,-193.704784,-3.491375,-5.428823,-1.197514,6.438151,5.254180,1.064005,-6.358555,0.025822,0.605651,-0.033973,34.862242,188.194112,1660.229003,856.532993,0
0.055208,5.850463,152.437078,-179.207839,-3.209892,-3.762882,-3.233012,6.623613,3.669181,3.186204,-6.668924,0.018530,0.626666,-0.037689,151.363385,188.344822,1659.828635,857.927504,0
0.056250,-62.920883,184.536190,-130.418878,-2.241592,-1.161226,-5.256441,5.889335,1.173805,5.139302,-5.908140,0.033114,0.625701,-0.071140,252.057840,188.344966,1658.622787,858.447959,0
0.057292,-118.166218,193.297968,-48.711037,-0.699068,1.403736,-6.310394,4.375360,-1.343333,6.327226,-4.435777,0.011237,0.638448,-0.037689,311.501794,188.269527,1658.435228,858.523187,0
0.058333,-169.614778,161.210600,21.076013,0.629529,3.803571,-6.463258,2.301214,-3.468755,6.534373,-2.304825,-0.047102,0.632453,-0.045123,318.234272,188.194089,1657.502660,858.871982,0
0.059375,-182.926090,109.567791,90.121812,1.935608,5.572257,-5.477691,-0.389877,-5.304017,5.587416,0.367381,-0.112733,0.622118,-0.033973,290.718927,188.269501,1657.968701,859.698130,0
0.060417,-187.208761,24.275528,142.203877,3.039020,6.592370,-3.880670,-2.732753,-6.239783,3.997881,2.770853,-0.141902,0.630042,-0.052556,207.801366,188.420401,1657.589875,859.122124,0
0.061458,-158.495651,-49.858976,170.942581,3.590725,6.518981,-1.652082,-4.560878,-6.312323,1.909503,4.723910,-0.189302,0.644304,-0.033973,101.106224,188.269648,1658.159063,859.752638,0
0.062500,-81.430160,-106.152809,193.289505,4.063616,5.487859,1.216119,-6.192186,-5.275001,-0.994780,6.343888,-0.251287,0.620603,-0.048839,-33.273139,188.269472,1656.586569,859.300171,0
0.063542,-6.229157,-152.122779,179.813301,3.714578,3.821918,3.263685,-6.389003,-3.679121,-3.062021,6.635333,-0.218472,0.631971,-0.071140,-150.821306,188.269525,1655.759610,858.477404,0
0.064583,63.061985,-184.198402,131.109401,2.847611,1.223931,5.299182,-5.719069,-1.227269,-5.015120,5.946464,-0.240349,0.605720,-0.037689,-251.560795,188.420359,1654.387598,858.143472,0
0.065625,117.742323,-193.700115,48.696763,1.316347,-1.289657,6.393363,-4.189954,1.217329,-6.253773,4.527091,-0.218472,0.632936,-0.022822,-316.138545,188.269554,1653.859220,859.499489,0
0.066667,168.795386,-161.436572,-20.932316,-0.068547,-3.638120,6.546226,-2.172582,3.360886,-6.469375,2.430203,-0.152841,0.635554,-0.045123,-332.755832,188.269559,1652.660143,860.443579,0
0.067708,182.897693,-110.028663,-89.261166,-1.397145,-5.491204,5.552614,0.507154,5.221537,-5.547783,-0.272283,-0.068979,0.625219,-0.048839,-286.078818,188.269474,1651.542168,860.969384,0
0.068750,186.965666,-25.123985,-141.428292,-2.511815,-6.525995,4.019957,2.861385,6.168184,-4.051253,-2.641690,-0.028871,0.629353,-0.063706,-208.599028,188.420303,1650.208953,861.266247,0
0.069792,159.100050,48.669914,-170.908248,-3.074780,-6.470953,1.819528,4.746284,6.287875,-1.929055,-4.613672,0.029468,0.640446,-0.048839,-102.894619,188.269546,1650.489222,862.176851,0
0.070833,83.899047,105.856368,-192.027853,-3.468856,-5.502212,-1.072810,6.392732,5.261434,0.911816,-6.275285,0.065930,0.643064,-0.048839,31.450969,188.194125,1649.156952,862.290815,0
0.071875,8.065248,151.614927,-180.362248,-3.254929,-3.806916,-3.132444,6.563054,3.748975,3.046697,-6.608364,0.044053,0.637208,-0.056273,149.517020,188.269507,1647.991036,862.776240,0
0.072917,-62.175088,182.786184,-131.864926,-2.320407,-1.238285,-5.155873,5.919615,1.286242,5.029388,-5.896785,0.014883,0.625977,-0.056273,250.583000,188.420341,1646.242068,863.208244,0
0.073958,-117.250924,194.308039,-48.698885,-0.710327,1.319338,-6.250054,4.409425,-1.252658,6.327226,-4.484982,-0.017932,0.627010,-0.045123,311.366694,188.269433,1646.042046,864.352723,0
0.075000,-167.784190,160.846505,20.942345,0.663307,3.623767,-6.427053,2.395838,-3.378080,6.454051,-2.433515,-0.032517,0.631282,-0.059989,318.346856,188.269559,1643.638632,865.189274,0
0.076042,-183.513686,109.826181,89.113223,1.991905,5.495198,-5.542054,-0.246049,-5.213342,5.604326,0.204626,-0.098148,0.620465,-0.056273,293.432183,188.194192,1642.049766,866.845113,0
0.077083,-186.542066,24.792308,140.988710,2.993982,6.496964,-4.005374,-2.600280,-6.138227,4.128933,2.547538,-0.156487,0.628319,-0.041406,208.983490,188.420414,1638.805933,869.067516,0
0.078125,-159.444845,-48.026755,171.185614,3.624503,6.566684,-1.825059,-4.458685,-6.297815,2.078602,4.614145,-0.182010,0.624874,-0.059989,105.395645,188.269454,1637.645251,870.620475,0
0.079167,-85.441634,-105.823949,190.761957,4.007319,5.561248,1.055210,-6.120273,-5.333033,-0.783406,6.234123,-0.233057,0.657464,-0.015389,-28.781068,188.269581,1635.571283,871.837667,0
0.080208,-9.144538,-151.512038,181.089226,3.793393,3.961358,3.106799,-6.366293,-3.882233,-2.922514,6.646688,-0.229410,0.647060,-0.030256,-147.804075,188.194137,1635.561113,874.044961,0
0.081250,61.954592,-181.673224,133.175185,2.858871,1.363371,5.178501,-5.719069,-1.448516,-4.926343,5.965389,-0.236703,0.640446,-0.056273,-249.038930,188.420273,1633.942985,875.515966,0
0.082292,117.041728,-194.710186,50.106357,1.260050,-1.179573,6.292795,-4.288363,1.050487,-6.219954,4.580080,-0.200241,0.632109,-0.045123,-317.039211,188.194083,1633.203272,876.986487,0
0.083333,167.190797,-161.084222,-20.020940,-0.091066,-3.484002,6.505999,-2.255851,3.230314,-6.384826,2.547538,-0.138256,0.628319,-0.026539,-332.485633,188.269406,1630.532908,877.658911,0
0.084375,183.677388,-110.122623,-88.276880,-1.385885,-5.403136,5.576750,0.355756,5.112727,-5.581603,-0.139808,-0.076271,0.623083,-0.045123,-286.652993,188.194211,1629.015913,879.279605,0
0.085417,186.061672,-24.384049,-140.164518,-2.387963,-6.415911,4.116502,2.709988,6.073882,-4.063936,-2.516785,-0.050748,0.604480,-0.056273,-207.709621,188.344948,1626.090354,879.735447,0
0.086458,159.258249,48.329308,-170.908248,-3.007225,-6.507648,1.972391,4.659231,6.237097,-2.022060,-4.496337,0.011237,0.630111,-0.030256,-105.135025,188.194061,1624.160398,880.723053,0
0.087500,85.978233,105.832878,-190.083586,-3.356263,-5.498543,-0.927992,6.301894,5.286823,0.780764,-6.176875,0.000299,0.641410,-0.045123,28.028439,188.269550,1622.196043,881.447206,0
0.088542,9.455139,151.015931,-181.346534,-3.232411,-3.931678,-3.023830,6.585764,3.803380,2.932554,-6.600795,0.047699,0.638448,-0.041406,146.702438,188.194089,1621.637303,882.126958,0
0.089583,-61.022495,180.930472,-133.918559,-2.354185,-1.363047,-5.047260,5.896905,1.434949,4.889881,-5.934635,0.058637,0.640790,-0.033973,247.835968,188.344898,1620.063961,883.214789,0
0.090625,-116.979726,194.601664,-51.153523,-0.789143,1.190906,-6.221894,4.485123,-1.140221,6.272269,-4.594747,0.000299,0.637276,-0.063706,311.535569,188.269541,1619.770725,884.565240,0
0.091667,-167.151394,161.151875,18.900864,0.584492,3.524691,-6.431076,2.509386,-3.258389,6.449823,-2.513000,-0.014286,0.628871,-0.033973,318.313081,188.269545,1618.695548,885.147301,0
0.092708,-183.863984,110.894977,88.128938,1.924349,5.429147,-5.534009,-0.166565,-5.133548,5.633918,0.178131,-0.112733,0.600966,-0.033973,295.064640,188.194141,1618.283349,885.288735,0
0.093750,-186.169168,24.780563,140.053031,3.005242,6.474947,-4.045602,-2.490517,-6.130973,4.188118,2.509688,-0.145548,0.641273,-0.067423,207.823883,188.269563,1617.689993,885.868785,0
0.094792,-159.467445,-48.426085,170.808912,3.556947,6.533659,-1.881377,-4.375416,-6.243410,2.074375,4.564940,-0.185656,0.598279,-0.063706,105.440679,188.269536,1616.494702,885.632147,0
0.095833,-85.724132,-105.847439,189.534638,3.996060,5.579596,0.962688,-6.055929,-5.333033,-0.707311,6.150853,-0.229410,0.622050,-0.071140,-27.294969,188.269507,1614.618012,886.069669,0
0.096875,-8.590842,-150.689888,181.964147,3.827171,3.994383,3.042435,-6.389003,-3.903995,-2.897149,6.608838,-0.254934,0.633487,-0.074856,-145.811352,188.194029,1614.059442,886.171839,0
0.097917,61.423496,-180.463488,135.082997,2.881389,1.491803,5.073910,-5.760703,-1.557326,-4.820656,5.984314,-0.189302,0.641410,-0.041406,-246.640907,188.269586,1612.975932,886.992858,0
0.098958,116.702730,-194.745421,52.548843,1.338865,-1.051142,6.284749,-4.307287,0.996082,-6.177679,4.659565,-0.200241,0.641686,-0.045123,-316.915370,188.344916,1613.063904,887.448484,0
0.100000,166.908298,-161.448317,-17.213904,-0.046029,-3.329884,6.485886,-2.323980,3.041710,-6.346778,2.668658,-0.127317,0.638517,-0.045123,-332.384308,188.269451,1611.119131,888.510113,0
0.101042,184.231084,-112.236725,-87.037410,-1.464701,-5.304061,5.596864,0.295197,5.051068,-5.619651,-0.041398,-0.098148,0.626321,-0.048839,-288.488100,188.194112,1611.036111,889.238708,0
0.102083,186.095572,-26.474661,-139.313901,-2.478038,-6.338852,4.164775,2.581300,6.023104,-4.194988,-2.361600,-0.028871,0.622532,-0.048839,-208.171212,188.194233,1609.766085,890.852031,0
0.103125,159.653746,47.554138,-170.798883,-3.029743,-6.470953,2.024686,4.541898,6.251605,-2.127747,-4.439562,0.003945,0.637276,-0.067423,-105.146283,188.269420,1609.213120,892.060967,0
0.104167,87.085626,105.985563,-188.382352,-3.367522,-5.557254,-0.799265,6.218625,5.312212,0.637029,-6.093605,0.029468,0.632316,-0.056273,27.589364,188.269528,1607.130377,893.246578,0
0.105208,8.155648,150.229016,-182.525246,-3.266189,-4.027084,-2.895103,6.578194,3.854158,2.852232,-6.562945,0.065930,0.624254,-0.033973,146.342172,188.194188,1606.011827,894.304963,0
0.106250,-61.813490,178.863350,-135.522580,-2.365445,-1.524504,-4.886351,5.930970,1.540132,4.763056,-5.927065,0.003945,0.630386,-0.026539,245.753178,188.194047,1603.990887,895.230869,0
0.107292,-116.290430,195.165424,-52.636027,-0.777883,1.069814,-6.157531,4.553252,-0.995141,6.191946,-4.625027,-0.006994,0.640377,-0.041406,311.513053,188.344921,1602.665131,896.083437,0
0.108333,-166.055301,161.069660,16.506985,0.561974,3.300853,-6.382803,2.615364,-3.073412,6.432913,-2.660615,-0.010640,0.633625,-0.037689,318.245531,188.269507,1600.554208,897.487378,0
0.109375,-185.095675,112.926864,86.415552,1.879312,5.286038,-5.582282,0.041606,-5.046500,5.726923,-0.018688,-0.105440,0.625495,-0.041406,298.791146,188.194110,1600.207781,899.840986,0
0.110417,-185.671972,28.033931,139.153807,2.960204,6.324499,-4.118011,-2.274776,-5.985893,4.268440,2.275019,-0.141902,0.631902,-0.048839,209.490115,188.194197,1597.154561,900.738770,0
0.111458,-160.077641,-45.889163,171.525861,3.624503,6.526320,-2.018150,-4.261868,-6.283307,2.218109,4.405971,-0.167425,0.626390,-0.052556,107.591019,188.344934,1596.138504,902.546884,0
0.112500,-88.910711,-105.859184,187.092152,3.928504,5.583265,0.817870,-5.904531,-5.296763,-0.521302,6.022164,-0.251287,0.613230,-0.052556,-26.067811,188.194210,1593.324451,902.880857,0
0.113542,-8.681241,-150.079147,183.288679,3.883467,4.097129,2.881526,-6.305734,-3.976535,-2.719595,6.559633,-0.229410,0.635485,-0.071140,-146.036518,188.194215,1591.561806,904.413676,0
0.114583,62.463089,-177.503746,136.456136,2.971464,1.649590,4.884842,-5.715284,-1.680644,-4.626191,5.946464,-0.218472,0.624806,-0.056273,-244.670700,188.194013,1588.076626,905.332342,0
0.115625,116.149034,-195.685021,52.524540,1.395162,-0.941057,6.200272,-4.470040,0.880018,-6.101584,4.716340,-0.196595,0.636932,-0.037689,-318.063719,188.269617,1586.842724,906.773628,0
0.116667,165.292409,-161.260397,-16.363287,0.077824,-3.135402,6.485886,-2.456453,2.885749,-6.342551,2.838983,-0.200241,0.634934,-0.026539,-332.339274,188.194173,1584.774051,908.786786,0
0.117708,185.191578,-113.399481,-85.530602,-1.318330,-5.204985,5.721568,0.105950,4.909615,-5.678835,0.117571,-0.087210,0.622739,-0.067423,-292.147055,188.194127,1583.375689,910.648708,0
0.118750,185.530575,-29.328698,-138.414678,-2.421741,-6.269132,4.200979,2.429902,5.896159,-4.237262,-2.179920,-0.058040,0.629284,-0.056273,-210.591752,188.194052,1580.810623,910.878030,0
0.119792,160.376942,44.277280,-171.685955,-3.074780,-6.481961,2.141345,4.420779,6.226216,-2.241889,-4.329798,0.000299,0.638517,-0.007956,-109.075439,188.344981,1580.023898,911.429131,0
0.120833,91.040600,105.504017,-186.292264,-3.356263,-5.542576,-0.654447,6.078582,5.348482,0.497522,-5.945990,0.025822,0.642375,-0.041406,24.583391,188.194139,1578.097008,911.783871,0
0.121875,10.099235,149.571295,-183.485228,-3.277448,-4.030754,-2.826717,6.510065,3.966595,2.776137,-6.517525,0.076868,0.620947,-0.045123,145.205081,188.269498,1577.722035,912.566351,0
0.122917,-61.700491,177.007639,-136.944325,-2.365445,-1.561198,-4.805896,5.930970,1.641688,4.674279,-5.923280,0.018530,0.641686,-0.026539,244.345888,188.194150,1576.296811,913.161271,0
0.123958,-115.567235,195.917105,-52.575269,-0.766624,0.992755,-6.157531,4.655446,-0.900839,6.217311,-4.708297,0.011237,0.628733,-0.033973,311.726961,188.269463,1576.431652,914.867121,0
0.125000,-164.371612,161.363285,16.652805,0.629529,3.209116,-6.354644,2.694848,-2.953721,6.369501,-2.702250,-0.039809,0.631902,-0.037689,318.279306,188.194117,1574.281711,915.094876,0
0.126042,-185.140875,113.337939,85.467722,1.913090,5.275030,-5.622509,0.105950,-4.948571,5.684648,-0.079248,-0.105440,0.621429,-0.037689,301.391819,188.269563,1572.694973,914.997921,0
0.127083,-185.434673,28.961787,138.534072,2.915167,6.302482,-4.174329,-2.206647,-5.953250,4.331852,2.225814,-0.171072,0.621636,-0.063706,211.437805,188.194071,1572.100120,915.478144,0
0.128125,-160.721736,-43.669356,172.048383,3.568207,6.548337,-2.098604,-4.224019,-6.243410,2.285749,4.341626,-0.185656,0.611301,-0.052556,111.452624,188.194108,1571.537189,915.504097,0
0.129167,-92.278089,-105.025288,186.083563,3.827171,5.608952,0.693165,-5.862897,-5.416454,-0.440980,5.969174,-0.207533,0.647611,-0.074856,-21.902231,188.269279,1571.806799,916.384772,0
0.130208,-11.506223,-149.527132,183.993476,3.827171,4.144832,2.841299,-6.313304,-4.020059,-2.647728,6.589913,-0.225764,0.645889,-0.030256,-143.289487,188.269536,1572.346049,916.484409,0
0.131250,60.926299,-176.517165,138.230280,2.982723,1.708302,4.776229,-5.711499,-1.782200,-4.503594,5.946464,-0.236703,0.640584,-0.052556,-242.824335,188.194101,1571.112604,916.847659,0
0.132292,115.527538,-195.908177,53.448067,1.350125,-0.897024,6.156022,-4.417050,0.796597,-6.033944,4.746620,-0.207533,0.628251,-0.086006,-317.996169,188.194031,1570.142179,917.344740,0
0.133333,163.857319,-161.918117,-16.144557,-0.012251,-3.058343,6.393363,-2.524582,2.820463,-6.274911,2.835198,-0.156487,0.628182,-0.056273,-332.170399,188.269485,1568.814906,916.645260,1
0.134375,185.304577,-113.105855,-84.910867,-1.340848,-5.116918,5.701455,0.026467,4.891480,-5.602741,0.155421,-0.087210,0.610268,-0.033973,-291.685464,188.269487,1567.836361,916.152315,1
0.135417,185.496676,-28.459568,-137.430392,-2.399222,-6.173726,4.313615,2.316354,5.859889,-4.271082,-2.104221,-0.072625,0.621498,-0.071140,-210.512944,188.194211,1566.443755,916.904282,1
0.136458,160.004044,43.654794,-171.928988,-2.962187,-6.463614,2.241913,4.364005,6.237097,-2.317984,-4.250313,0.018530,0.625632,-0.037689,-111.068162,188.194083,1565.482300,918.042618,1
0.137500,93.187586,104.811062,-185.101400,-3.277448,-5.571932,-0.525720,6.002884,5.341228,0.408745,-5.836226,0.040407,0.637828,-0.022822,20.192645,188.269575,1563.832337,917.893021,1
0.138542,12.257520,149.242435,-184.044205,-3.243670,-4.133499,-2.689944,6.506280,3.984730,2.607038,-6.487245,0.022176,0.649334,-0.041406,142.165334,188.194264,1562.557799,918.307796,1
0.139583,-60.186301,175.269377,-139.411115,-2.433000,-1.718986,-4.693260,5.919615,1.757752,4.572819,-5.938420,0.040407,0.631764,-0.063706,241.328657,188.194123,1561.693595,918.638556,1
0.140625,-115.262137,195.940595,-54.896238,-0.856698,0.871662,-6.081099,4.681940,-0.788402,6.090487,-4.783997,-0.003348,0.637001,-0.078573,311.726961,188.194123,1560.356652,919.501589,1
0.141667,-163.275520,162.126711,14.927268,0.516936,3.077015,-6.326485,2.747837,-2.797760,6.310316,-2.853650,-0.039809,0.629766,-0.048839,318.335597,188.344871,1558.429752,920.796227,1
0.142708,-185.909270,113.396664,84.398375,1.868052,5.161276,-5.570213,0.147585,-4.825253,5.688876,-0.192798,-0.116379,0.612335,-0.067423,302.191160,188.194081,1556.679970,921.967393,1
0.143750,-185.355574,28.585946,137.148782,2.892649,6.203406,-4.202488,-2.055249,-5.858948,4.344535,2.081984,-0.149195,0.613506,-0.052556,210.019256,188.194123,1554.033565,922.523341,1
0.144792,-159.738643,-43.575396,172.315719,3.624503,6.478617,-2.199172,-4.125610,-6.203513,2.349161,4.243216,-0.203887,0.607236,-0.067423,111.542691,188.194085,1552.118858,923.440522,1
0.145833,-93.114283,-105.072269,184.321571,3.827171,5.634638,0.536279,-5.768273,-5.380184,-0.271880,5.851839,-0.236703,0.623634,-0.045123,-19.639308,188.345035,1549.049931,924.223171,1
0.146875,-11.483623,-149.186526,184.467391,3.894726,4.221891,2.732686,-6.279240,-4.063583,-2.529358,6.567203,-0.247641,0.644235,-0.067423,-141.240472,188.194148,1547.825869,925.303425,1
0.147917,60.519502,-174.426553,140.441885,3.039020,1.855081,4.683706,-5.681220,-1.901891,-4.452864,5.965389,-0.200241,0.640997,-0.052556,-239.514388,188.194183,1547.264147,925.952417,1
0.148958,115.188540,-196.084352,56.315861,1.372643,-0.753914,6.168090,-4.549523,0.676906,-6.017034,4.845030,-0.203887,0.644855,-0.033973,-318.288885,188.194107,1547.474096,927.255905,1
0.150000,163.258423,-162.446643,-13.507644,0.010268,-2.907895,6.369227,-2.596495,2.715280,-6.228409,2.918468,-0.196595,0.633280,-0.030256,-332.069075,188.269494,1546.420505,927.379162,1
0.151042,186.219871,-114.597472,-83.209633,-1.363367,-5.043528,5.705477,-0.011383,4.797178,-5.619651,0.238691,-0.101794,0.612886,-0.052556,-293.824546,188.194213,1545.833680,927.864801,1
0.152083,185.496676,-30.021654,-136.591927,-2.354185,-6.096667,4.277411,2.233085,5.783722,-4.292220,-1.994456,-0.021578,0.626321,-0.052556,-210.186452,188.269539,1544.351432,927.970436,1
0.153125,159.823245,42.867879,-172.135566,-3.018484,-6.445267,2.258004,4.311016,6.222589,-2.406761,-4.204893,-0.025225,0.596281,-0.059989,-110.820479,188.194040,1543.603675,928.858454,1
0.154167,93.368384,105.045962,-183.995598,-3.243670,-5.571932,-0.453311,5.919615,5.341228,0.281920,-5.805946,0.025822,0.633349,-0.048839,20.417811,188.344791,1542.080137,929.964974,1
0.155208,11.048428,148.690419,-184.834063,-3.243670,-4.173863,-2.581331,6.521420,4.064524,2.590128,-6.506170,0.047699,0.595661,-0.063706,141.861359,188.194078,1542.151698,931.300718,1
0.156250,-60.785197,174.329776,-140.371097,-2.421741,-1.814392,-4.616828,5.953679,1.819411,4.458677,-5.953560,-0.017932,0.631489,-0.045123,239.741233,188.269404,1540.768534,932.254221,1
0.157292,-114.753640,195.952340,-56.597472,-0.800402,0.831298,-6.089145,4.719790,-0.752132,6.073577,-4.772642,-0.036163,0.636105,-0.059989,311.287886,188.194146,1540.749865,931.777732,1
0.158333,-163.015621,162.573021,12.691360,0.483158,3.014634,-6.318440,2.834891,-2.790506,6.310316,-2.921779,-0.047102,0.634383,-0.033973,318.369372,188.269424,1541.160264,931.728667,1
0.159375,-186.225668,115.475531,82.830809,1.811756,5.120912,-5.638600,0.238423,-4.817999,5.777653,-0.234433,-0.098148,0.621843,-0.048839,305.512366,188.269552,1542.334923,932.173867,1
0.160417,-185.683271,31.381259,136.832838,2.892649,6.174050,-4.218579,-2.021185,-5.829932,4.412175,2.040349,-0.145548,0.622187,-0.056273,211.978205,188.269490,1542.638168,932.316082,1
0.161458,-160.371439,-41.578744,172.388629,3.556947,6.526320,-2.215263,-4.091546,-6.297815,2.395664,4.231861,-0.152841,0.667317,-0.063706,112.724815,188.194229,1543.833660,932.877966,1
0.162500,-94.312075,-104.461528,183.969173,3.815911,5.583265,0.528234,-5.756918,-5.340287,-0.238060,5.821559,-0.200241,0.597246,-0.052556,-19.143942,188.269570,1543.300755,932.262514,1
0.163542,-10.873427,-148.634511,185.099278,3.928504,4.218221,2.704527,-6.271670,-4.078091,-2.525131,6.499073,-0.233057,0.656913,-0.019106,-141.870938,188.344883,1542.554283,932.119991,1
0.164583,61.152297,-174.050713,141.061620,3.027760,1.847742,4.691751,-5.715284,-1.883756,-4.393679,5.957819,-0.229410,0.633280,-0.033973,-239.368030,188.269406,1541.923359,932.040022,1
0.165625,114.589644,-196.342742,56.413075,1.417680,-0.731898,6.160045,-4.530599,0.669652,-5.987442,4.867740,-0.211179,0.634383,-0.041406,-317.590869,188.194004,1541.721224,932.078519,1
0.166667,0.279600,-10.806818,-10.068721,0.336788,-9.960622,14.157217,-2.649484,8.112256,-12.937429,2.944963,-0.090856,0.700320,22.905500,8.168754,188.269597,1561.856925,889.223940,1
0.167708,40.710732,29.384607,-69.405334,-1.104403,-25.449467,29.025199,-1.298262,23.102646,-28.046466,1.362835,-0.003348,1.179244,60.046482,-4.598186,188.344885,1725.163534,1064.689361,1
0.168750,60.146604,53.156507,-136.992932,-2.354185,-33.217741,36.664349,-0.711596,30.483591,-36.053325,0.882140,-0.003348,1.757728,76.448279,-1.029297,188.269510,1803.731249,1495.122690,1
0.169792,123.290587,117.519163,-138.997958,-2.376704,-36.021218,37.070644,1.468528,33.294516,-37.118652,-1.279092,0.065930,2.017343,74.705147,-0.815389,188.194119,1726.215994,2023.250331,1
0.170833,132.827724,126.950406,-155.414866,-2.804557,-30.711491,28.204564,4.258027,28.905846,-28.807413,-4.061063,0.113330,1.842958,54.895136,-0.466381,188.194101,1590.457883,2392.095096,1
0.171875,57.705820,54.013893,-210.704972,-3.817894,-19.391167,14.217558,5.749293,18.826413,-14.953940,-5.715106,0.062284,1.273223,22.585863,-0.117373,188.344918,1512.930769,2432.843356,1
0.172917,37.772752,38.768870,-163.653700,-2.838335,-3.810585,-2.146877,5.382154,4.637590,1.173920,-5.465296,-0.021578,0.738422,-15.175808,0.321702,188.269396,1520.169537,2182.032152,1
0.173958,46.507594,51.289051,-54.021318,-0.732846,11.766327,-17.682631,4.522973,-10.291142,16.726842,-4.488767,-0.098148,0.581881,-50.911878,0.760776,188.194078,1544.768300,1801.708668,1
0.175000,12.811217,19.800679,4.488982,0.460640,23.097659,-30.261683,5.015015,-22.115162,29.460031,-4.859697,-0.156487,0.940436,-79.459851,1.233626,188.194163,1485.973043,1554.602735,1
0.176042,-34.750169,-26.016606,52.269355,1.327606,33.687758,-42.864873,6.131571,-32.745899,41.770472,-5.972485,-0.160133,1.581964,-95.140608,1.481309,188.344952,1259.498488,1605.989625,1
0.177083,-62.491486,-52.137508,127.147956,2.746278,40.032276,-49.325365,5.930970,-40.268297,48.876876,-5.802161,-0.156487,2.141708,-97.504429,1.503826,188.269427,915.029517,1914.002429,1
0.178125,-115.352536,-107.867581,132.081534,2.825093,42.600907,-49.651205,3.750845,-42.821705,49.481407,-3.769618,-0.203887,2.132062,-93.642778,1.402501,188.194184,539.099117,2270.395481,1
0.179167,-132.268524,-125.755231,141.365412,3.005242,38.021405,-40.712716,0.272488,-39.107657,41.542187,-0.416113,-0.225764,2.164514,-72.171402,1.177334,188.193996,330.536196,2414.931095,1
0.180208,-64.570672,-58.503304,206.303945,4.187468,27.046012,-25.265462,-2.971204,-27.994529,26.027312,3.149352,-0.211179,1.610007,-36.728951,0.772035,188.420307,348.747137,2168.892585,1
0.181250,-17.529083,-16.890733,182.875522,3.804652,11.641565,-7.726393,-3.800106,-12.757502,8.838353,4.004761,-0.174718,0.898270,3.452292,0.310443,188.194139,399.541627,1583.934028,1
0.182292,-35.789762,-39.159272,65.368857,1.507755,-3.814255,8.642065,-3.648708,2.827717,-7.551612,3.823081,-0.083563,0.518906,40.905477,-0.229956,188.194215,261.722661,820.183247,1
0.183333,-14.636302,-20.754841,-9.667716,0.100342,-15.758389,21.973367,-4.375416,14.673499,-21.151435,4.345411,-0.043455,0.677790,70.460676,-0.669031,188.194143,264.565141,833.733317,1
0.184375,6.957855,-0.060133,-70.474681,-1.048106,-24.231202,33.200785,-6.188401,22.243047,-32.075260,6.260618,-0.054394,1.185031,89.259744,-0.905456,188.420262,241.907373,903.725922,1
0.185417,69.864540,60.273984,-115.800416,-2.005147,-31.489419,41.765161,-7.024873,29.032791,-41.172811,7.157662,-0.068979,1.692204,94.756743,-0.916714,188.194117,175.959535,981.959041,1
0.186458,102.182326,94.557668,-136.348893,-2.365445,-33.768161,43.330000,-6.279240,31.212618,-43.075180,6.499073,-0.047102,1.983582,88.490387,-0.815389,188.269584,68.450601,1027.985517,1
0.187500,122.680391,117.155067,-132.095808,-2.297889,-31.074768,37.818870,-3.921224,29.072688,-38.154386,4.292421,-0.047102,1.889465,67.524483,-0.657773,188.194197,-72.428400,1022.756198,1
0.188542,73.231918,68.495491,-187.179336,-3.322485,-21.802011,23.811751,-0.359597,21.118677,-24.491150,0.583126,-0.068979,1.363896,33.524111,-0.173665,188.420285,-175.944278,986.370585,1
0.189583,22.450053,20.845985,-174.711721,-3.063521,-8.907483,8.569656,0.749390,9.490516,-9.335611,-0.711342,-0.072625,0.728293,-4.300744,0.186602,188.269445,-237.168805,921.240377,1
0.190625,25.670532,28.703396,-71.884275,-1.115662,4.621863,-6.322463,1.203582,-3.338183,5.485956,-1.048207,-0.145548,0.368015,-40.174332,0.648193,188.269570,-268.113548,859.094701,1
0.191667,9.274340,14.832539,8.839280,0.460640,15.237648,-18.925652,2.452612,-13.852856,18.020453,-2.115576,-0.207533,0.493000,-68.885839,1.019718,188.194201,-278.932469,809.880027,1
0.192708,-3.709274,3.803975,74.446156,1.710422,21.901411,-29.469207,5.529766,-21.418778,28.783634,-5.192776,-0.141902,0.997486,-86.361763,1.323693,188.344887,-271.714596,798.620204,1
0.193750,-58.107115,-50.657637,118.459510,2.599907,28.220243,-38.641014,7.619052,-27.863957,37.991099,-7.509193,-0.058040,1.504659,-92.386533,1.425017,188.269456,-298.455616,816.177746,1
0.194792,-102.448022,-94.443034,132.470388,2.847611,30.598062,-41.195443,7.702321,-31.044836,41.102529,-7.698443,-0.094502,1.785702,-86.279995,1.402501,188.269539,-351.416243,837.771685,1
0.195833,-119.251010,-113.775321,132.105838,2.802574,28.429403,-36.891130,5.987744,-29.071748,37.069507,-6.017905,-0.098148,1.756695,-66.421667,1.166076,188.194087,-440.726639,832.579291,1
0.196875,-72.616219,-68.768442,176.252861,3.647022,20.356563,-24.404600,2.569945,-21.248309,25.334005,-2.721175,-0.116379,1.286452,-33.480556,0.817068,188.344849,-534.121421,796.292212,1
0.197916,-31.891288,-30.009909,166.021153,3.410576,8.595902,-9.938890,1.063540,-9.235685,10.774542,-0.885452,-0.061686,0.679443,3.266457,0.254152,188.344804,-594.633814,740.168181,1
0.198958,-18.037579,-21.013231,78.164567,1.755459,-3.803246,4.140638,0.272488,3.252076,-3.290306,-0.200368,-0.025225,0.307245,38.303787,-0.218698,188.269436,-625.618658,672.140454,1
0.200000,-7.517349,-12.686019,-7.674842,0.077824,-13.186088,15.874920,-1.309616,12.276052,-14.827116,1.260640,0.003945,0.388685,66.342572,-0.646514,188.194154,-632.651123,614.538981,1
0.201042,11.500425,3.533840,-69.842794,-1.115662,-19.699403,26.579384,-4.863673,18.782889,-25.907358,4.667135,-0.036163,0.843563,83.588060,-0.826647,188.344939,-624.034141,586.176972,1
0.202083,31.840291,25.344324,-132.934274,-2.275370,-24.264227,35.461555,-8.236053,22.282944,-34.615980,8.361290,-0.098148,1.366307,89.828399,-0.927972,188.344798,-627.771225,598.254701,1
0.203125,101.877228,94.369748,-123.455970,-2.140259,-27.276864,39.427959,-8.943836,25.365894,-39.168982,9.220484,-0.149195,1.616483,83.814778,-0.770356,188.269386,-660.595931,613.505295,1
0.204167,126.149468,119.868165,-126.275157,-2.174036,-25.497170,35.932213,-7.505560,23.994888,-35.922273,7.729196,-0.112733,1.629436,64.629173,-0.590223,188.194179,-711.647819,614.198758,1
0.205208,74.181111,70.245497,-163.592941,-2.849594,-18.998533,25.625999,-4.655502,18.528999,-26.296286,5.034280,-0.098148,1.184549,33.464644,-0.173665,188.344907,-773.041386,584.215992,1
0.206250,40.801132,39.285650,-153.980969,-2.691964,-8.195605,11.441880,-2.274776,8.834029,-12.125752,2.524828,-0.138256,0.655535,-2.702563,0.164085,188.420289,-812.203075,552.756242,1
0.207292,12.404419,14.597639,-84.278980,-1.250774,3.117379,-2.098604,-1.071165,-1.847486,1.419114,1.287135,-0.222118,0.268868,-37.089471,0.625676,188.269505,-829.309894,514.540039,1
0.208333,7.082155,11.790582,4.889987,0.404343,11.256270,-12.992136,0.897002,-10.091657,12.380986,-0.654568,-0.185656,0.304972,-64.054129,0.929651,188.194069,-832.727478,489.710856,1
0.209375,-21.404957,-14.494751,61.273743,1.462718,17.817288,-23.978191,4.598672,-16.848758,23.194897,-4.223818,-0.178364,0.708450,-81.834822,1.256143,188.344853,-835.048106,471.574202,1
0.210417,-20.568763,-12.639039,142.203877,2.971464,21.138161,-32.759794,9.291995,-21.212039,32.283992,-9.000481,-0.039809,1.254758,-87.183153,1.312434,188.420379,-837.454261,492.310637,1
0.211458,-78.413080,-72.808726,135.277424,2.858871,24.114103,-37.719811,10.734056,-24.258719,37.293564,-10.734009,-0.017932,1.512100,-82.016940,1.312434,188.269536,-872.873514,511.587796,1
0.212500,-141.760462,-135.902920,101.908934,2.318424,23.380208,-35.543518,9.545585,-24.001202,35.780123,-9.712060,-0.017932,1.584445,-63.756793,1.087268,188.194040,-931.196428,514.345583,1
0.213541,-91.532294,-87.043678,150.187525,3.207909,18.180565,-26.822256,6.820430,-18.800084,27.291331,-6.846819,0.011237,1.195298,-34.205312,0.783293,188.344923,-991.280058,492.183495,1
0.214583,-36.806755,-36.140804,146.493417,3.072797,8.661953,-13.563363,4.042286,-9.304598,14.520095,-4.182183,0.033114,0.684886,1.185105,0.299185,188.420200,-1027.953289,454.476813,1
0.215625,-12.297217,-14.001460,86.087457,2.003164,-1.869434,0.105848,1.983279,1.467592,0.746944,-2.002026,0.003945,0.264321,35.114859,-0.162406,188.269575,-1041.455333,425.804944,1
0.216667,-2.409783,-7.212844,0.697660,0.246713,-9.876224,11.329243,-0.488285,9.682747,-10.675724,0.416586,0.051345,0.246889,62.127834,-0.567706,188.269480,-1043.637038,410.395775,1
0.217708,22.043256,16.007040,-53.863346,-0.744105,-14.789648,20.999868,-4.398126,13.962607,-20.069199,4.360551,-0.021578,0.592009,78.964485,-0.747839,188.269501,-1045.751623,401.389659,1
0.218750,38.925344,30.488638,-123.370908,-2.072703,-18.947161,31.096901,-9.579706,17.687535,-30.337763,9.504359,-0.134610,1.116958,85.219691,-0.826647,188.420327,-1052.569044,413.549571,1
0.219792,52.247956,45.792386,-160.190473,-2.725742,-20.991057,35.896009,-11.846884,19.562694,-35.351562,12.002455,-0.171072,1.461527,79.592607,-0.781614,188.344816,-1074.794822,430.528537,1
0.220833,131.765531,127.490676,-94.377019,-1.509738,-21.310301,35.827623,-11.430540,20.019696,-35.757401,11.828346,-0.207533,1.537937,62.971525,-0.556448,188.269518,-1125.864240,431.678850,1
0.221875,115.832636,111.294307,-125.181507,-2.185296,-17.182144,27.854587,-8.243623,16.577673,-28.295887,8.686800,-0.251287,1.222651,34.234001,-0.207440,188.194168,-1185.235977,419.127427,1
0.222916,38.236049,36.736983,-145.365434,-2.511815,-9.002889,15.601374,-5.268661,9.381706,-16.137637,5.579319,-0.218472,0.708450,0.036645,0.186602,188.420338,-1216.841838,381.952452,1
0.223958,9.556838,11.132861,-87.450566,-1.352108,0.812951,1.871823,-2.414818,0.368611,-2.630818,2.733003,-0.211179,0.271004,-33.829925,0.513093,188.344851,-1227.482447,360.288274,1
0.225000,-4.432469,-0.118858,-6.666253,0.235454,8.874782,-9.713617,0.408745,-7.585400,9.104684,-0.056538,-0.178364,0.204791,-61.143953,0.940909,188.269503,-1229.886187,348.643860,1
0.226042,-24.523736,-18.675974,48.793977,1.271309,12.988261,-18.893470,4.750069,-12.387548,18.409382,-4.310873,-0.134610,0.496789,-77.077446,1.166076,188.194146,-1230.105545,351.782873,1
0.227083,-36.320859,-29.775009,117.815472,2.554870,16.507286,-28.869821,10.189025,-16.054445,28.052278,-9.893740,-0.047102,0.987357,-83.433003,1.278659,188.420260,-1241.866428,362.795127,1
0.228125,-54.784937,-47.157624,158.827364,3.320502,18.965833,-34.586110,12.917965,-19.373150,34.334323,-12.853606,0.036760,1.369270,-78.251923,1.267401,188.344990,-1262.129729,376.554007,1
0.229167,-107.261790,-103.498437,118.289387,2.498573,19.534601,-35.294109,13.099642,-20.142074,35.209413,-13.103416,0.044053,1.508930,-62.381614,1.109784,188.269499,-1298.692614,376.215260,1
0.230208,-120.358403,-117.204864,101.653749,2.262128,16.323812,-28.938208,10.321498,-17.113529,29.662951,-10.722654,0.069576,1.266609,-34.666183,0.749518,188.194074,-1347.564675,355.780325,1
0.231250,-49.270573,-47.392524,142.617034,3.027760,8.981197,-16.503973,6.373807,-9.489575,17.145364,-6.460750,0.036760,0.728845,-0.966864,0.299185,188.420392,-1376.642676,338.530242,1
0.232292,-4.703667,-6.402439,90.838761,1.991905,0.001997,-3.377830,3.232309,-0.353162,4.276895,-3.349484,0.025822,0.286575,32.308750,-0.151148,188.420349,-1385.830028,316.800936,1
0.233333,9.172641,5.131161,11.561255,0.471899,-7.652523,8.271974,0.117305,7.350586,-7.429015,-0.204153,-0.003348,0.178196,59.671096,-0.533931,188.269673,-1388.354138,302.972529,1
0.234375,29.670705,23.864452,-45.563754,-0.563957,-12.151297,17.878235,-4.333782,11.887963,-17.160688,4.095601,-0.043455,0.419966,75.842457,-0.714064,188.194024,-1387.946938,295.997675,1
0.235417,26.201628,19.929874,-123.140026,-2.083962,-14.334633,26.869020,-10.185296,13.501978,-26.025727,10.121313,-0.189302,0.914806,81.257689,-0.770356,188.420327,-1387.597907,304.855099,1
0.236458,55.400635,48.411523,-151.951640,-2.590631,-17.314245,33.751898,-13.523611,16.073521,-33.318141,13.724628,-0.251287,1.300163,76.998351,-0.725323,188.420439,-1405.714346,316.341996,1
0.237500,98.035254,92.936857,-130.613304,-2.207814,-17.927047,34.793783,-13.788557,16.755396,-34.624435,14.023643,-0.316919,1.456084,61.299010,-0.545189,188.269409,-1432.529225,316.176313,1
0.238542,114.069848,111.317797,-97.730881,-1.644849,-15.479509,29.861925,-11.718196,14.902000,-30.198256,12.195490,-0.302334,1.252691,34.720889,-0.229956,188.194074,-1463.600233,291.114219,1
0.239583,57.299023,55.482019,-133.639071,-2.320407,-8.687315,17.298963,-7.005948,9.011752,-17.887816,7.422612,-0.265872,0.752960,1.029004,0.141568,188.420229,-1489.582150,279.802797,1
0.240625,7.907049,8.795604,-91.667197,-1.442182,-0.427331,4.534865,-3.520020,1.474846,-5.150400,3.872286,-0.251287,0.303800,-31.703973,0.524351,188.420218,-1498.011469,264.809097,1
0.241666,-10.511829,-6.825259,-14.771418,-0.000992,6.885928,-7.018393,-0.166565,-5.663090,6.386411,0.507426,-0.240349,0.159868,-58.798716,0.873360,188.269565,-1499.630102,255.587212,1
0.242708,-33.077780,-27.602182,44.176341,1.147457,11.355346,-16.648791,4.250457,-10.403579,15.953212,-3.769618,-0.152841,0.373252,-75.245113,1.188593,188.269355,-1500.741008,244.293233,1
0.243750,-25.958827,-19.239735,125.179385,2.678722,13.204760,-25.543030,10.457755,-13.308806,25.033853,-10.060280,-0.061686,0.826614,-80.236641,1.278659,188.344853,-1498.346227,247.403105,1
0.244792,-40.434031,-34.696168,160.188351,3.365539,15.762383,-32.767839,14.314607,-15.876722,32.241717,-14.284334,0.084161,1.232641,-76.215172,1.256143,188.420311,-1509.209344,259.266840,1
0.245833,-98.865945,-93.397729,125.361660,2.723759,16.738463,-34.308542,14.780154,-17.283998,34.317413,-14.950493,0.095099,1.414675,-60.846617,1.087268,188.269574,-1530.764600,259.671835,1
0.246875,-110.459669,-107.785366,106.016199,2.329684,14.870701,-30.060547,12.883901,-15.572054,30.263254,-12.955801,0.120622,1.245801,-35.011836,0.772035,188.269505,-1555.955121,247.078135,1
0.247916,-60.095901,-58.820419,122.712596,2.656203,8.643606,-18.209607,8.186793,-9.235685,19.132282,-8.527357,0.076868,0.772389,-1.765955,0.332960,188.344907,-1575.180008,224.489271,1
0.248958,-15.415997,-16.045092,89.028162,1.924349,0.838637,-5.304714,4.133124,-1.180118,6.090487,-4.246528,0.051345,0.324953,30.706853,-0.151148,188.420338,-1583.684183,219.984654,1
0.250000,12.370520,8.501979,17.722152,0.539455,-6.269132,6.268659,0.571498,6.186319,-5.543556,-0.646998,0.018530,0.152358,57.756995,-0.488898,188.269476,-1584.710338,214.484173,1
0.251041,35.185069,29.913132,-41.177001,-0.541438,-10.272527,15.468625,-3.819030,9.962026,-14.552329,3.645187,-0.039809,0.324677,74.010124,-0.714064,188.269454,-1584.612459,205.192148,1
0.252083,32.405287,25.203383,-120.515265,-2.027666,-12.521914,24.753068,-10.147446,12.178123,-24.161406,9.950988,-0.163779,0.793611,79.254388,-0.792872,188.344934,-1583.990554,200.535488,1
0.253125,23.354047,17.698322,-174.553749,-3.063521,-14.209871,31.748582,-14.594748,13.255342,-31.081801,14.663307,-0.243995,1.144656,74.838948,-0.747839,188.420372,-1585.190417,208.877098,1
0.254166,96.057767,90.752285,-119.688951,-2.072703,-15.431806,34.057625,-15.400940,14.459506,-33.816985,15.817730,-0.331503,1.289691,60.035332,-0.522673,188.344939,-1597.614934,209.859054,1
0.255208,114.182847,110.765782,-108.703840,-1.813739,-14.114465,30.091221,-13.205676,13.476589,-30.092569,13.531593,-0.309626,1.245457,34.650271,-0.184923,188.269474,-1623.433680,206.929366,1
0.256250,62.056291,60.779019,-114.573098,-1.903813,-8.489163,19.290211,-8.887062,8.823148,-19.976194,9.530854,-0.324211,0.794368,2.132863,0.141568,188.269375,-1638.684917,179.726310,1
0.257291,21.003663,21.644645,-84.364042,-1.307070,-1.076828,6.160045,-4.314857,2.018896,-6.782209,4.727695,-0.276811,0.335908,-30.265610,0.535610,188.420421,-1647.007367,174.838448,1
0.258333,-14.319904,-10.736347,-20.932316,-0.068547,5.920857,-5.546077,-0.567769,-4.796237,4.978658,0.923775,-0.229410,0.145744,-57.360353,0.828326,188.344925,-1647.903808,170.046002,1
0.259375,-35.462064,-30.667630,38.683786,1.046123,9.494923,-14.323657,3.898458,-8.655365,13.725327,-3.493314,-0.171072,0.312620,-73.271545,1.177334,188.269554,-1646.921390,166.889172,1
0.260416,-39.484838,-32.664281,114.072757,2.442277,12.004843,-23.889691,10.189025,-11.763704,23.342859,-9.799115,-0.065333,0.754613,-78.913496,1.244884,188.194117,-1648.680878,161.923493,1
0.261458,-15.246498,-9.139026,182.875522,3.793393,13.223108,-30.901296,15.052670,-13.689641,30.385851,-14.939138,0.069576,1.178417,-74.308505,1.244884,188.420374,-1649.510402,167.222796,1
0.262500,-86.447327,-82.075539,123.526758,2.701241,14.434034,-33.600543,16.290345,-15.002615,33.349319,-16.422856,0.164377,1.303884,-59.850542,1.064751,188.420354,-1657.191294,168.371877,1
0.263542,-120.494002,-116.958219,103.816746,2.318424,13.549691,-29.996184,13.909619,-14.186540,30.153339,-14.163214,0.138853,1.233330,-34.799984,0.749518,188.269570,-1680.280914,165.466663,1
0.264583,-64.943569,-63.800303,111.277872,2.453536,8.456462,-19.955469,9.905154,-9.094232,20.666860,-10.200325,0.116976,0.795057,-2.873531,0.377993,188.194098,-1694.271390,147.037382,1
0.265625,-22.975647,-24.078679,80.145290,1.845534,1.330346,-6.740826,4.897682,-1.600850,7.633519,-5.151141,0.065930,0.347896,29.498925,-0.139890,188.420269,-1700.603894,136.206722,1
