1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-153.302785,178.220388,0.135038,2.826258,0.657817,-4.902695,3.770745,-0.624748,4.940740,-3.744309,-0.015197,0.559204,-0.061832,66.697407,188.646525,969.840292,1021.938311,0
0.001042,-165.405233,135.441907,74.995834,4.319178,2.482660,-4.946349,1.994613,-2.356026,5.007887,-2.043658,-0.055380,0.549405,-0.035692,62.750217,188.721860,969.388380,1022.592841,0
0.002083,-187.795329,52.409854,127.648296,5.303148,4.133539,-4.585208,0.076689,-4.057899,4.655365,-0.133095,-0.106522,0.553912,-0.035692,58.350627,188.797298,968.197963,1023.416856,0
0.003125,-160.720780,-20.510483,168.100947,6.094848,4.573774,-3.477973,-1.389739,-4.598234,3.614585,1.204656,-0.161317,0.565475,-0.009553,37.947388,188.630838,968.192709,1024.245762,0
0.004167,-109.237170,-89.794467,181.519508,6.332358,4.825844,-1.346844,-3.520351,-4.734237,1.491059,3.303785,-0.168623,0.526411,-0.002084,11.583778,188.645890,967.471444,1024.377486,0
0.005208,-30.282025,-137.465715,177.075379,6.275808,4.183243,0.641417,-4.628568,-4.142441,-0.519157,4.431623,-0.194194,0.507205,-0.028224,-17.720431,188.721505,966.975147,1024.109744,0
0.006259,44.669219,-173.201029,150.238258,5.823408,2.951297,2.657457,-5.180811,-2.933119,-2.562947,5.079151,-0.216112,0.522622,-0.002084,-42.274441,188.721574,966.855283,1024.668141,0
0.007293,111.227012,-174.928598,87.084849,4.635858,1.105152,4.185362,-4.777823,-1.150380,-4.065363,4.616631,-0.208806,0.554108,-0.043161,-58.549530,188.585956,966.060528,1024.777886,0
0.008333,152.876673,-178.262927,-0.283523,2.961978,-0.503124,5.034639,-3.919608,0.562519,-4.959258,3.816115,-0.179582,0.556591,-0.031958,-64.306320,188.721974,965.543080,1024.451504,0
0.009375,165.058519,-135.218666,-74.627273,1.604778,-2.349269,5.098136,-2.102431,2.297473,-5.089356,2.165274,-0.161317,0.550973,-0.035692,-60.042450,188.721886,965.074228,1024.769867,0
0.010416,187.539355,-52.331584,-127.870644,0.541638,-4.017900,4.701278,-0.218089,4.065509,-4.720047,0.254711,-0.117481,0.537712,-0.031958,-53.595750,188.694069,964.451181,1024.392810,0
0.011458,160.374066,19.803494,-168.347917,-0.261372,-4.529140,3.629760,1.266996,4.565411,-3.725431,-1.122176,-0.080951,0.546139,-0.039427,-34.696741,188.704922,964.472947,1024.291563,0
0.012500,109.650404,89.498229,-181.089394,-0.544122,-4.788310,1.502600,3.412534,4.771253,-1.601904,-3.228421,-0.022503,0.532747,-0.020755,-5.675281,188.722232,963.933647,1023.768110,0
0.013541,32.090386,137.809764,-176.842235,-0.453642,-4.117307,-0.509472,4.531945,4.190485,0.374738,-4.356259,-0.018850,0.555937,-0.065566,20.801428,188.673796,963.651361,1024.098134,0
0.014583,-41.590498,173.714211,-150.534470,0.043998,-2.935065,-2.517576,5.117770,3.003217,2.460495,-4.961093,0.003068,0.559661,-0.009553,47.334687,188.595031,963.456991,1024.183310,0
0.015625,-110.654983,175.079353,-88.021212,1.208928,-1.021465,-4.061355,4.621498,1.084476,3.988091,-4.559056,0.003068,0.562797,-0.020755,63.066897,188.575466,963.872430,1023.232361,0
0.016676,-153.631717,177.833799,0.972159,2.871498,0.711071,-4.906663,3.707312,-0.668857,4.915560,-3.658921,-0.022503,0.560706,-0.043161,67.104567,188.724504,963.694514,1022.031366,0
0.017708,-165.813563,135.514392,74.220265,4.251318,2.518163,-4.938412,1.942374,-2.392784,4.986904,-2.018753,-0.048074,0.551887,-0.039427,65.193177,188.722378,964.248657,1021.379873,0
0.018750,-188.010836,53.001818,127.475947,5.269218,4.165492,-4.545522,0.035644,-4.131414,4.642775,-0.076169,-0.102869,0.548752,-0.020755,58.339317,188.647069,965.726267,1020.813335,0
0.019792,-160.664068,-19.785629,168.408713,6.083538,4.641229,-3.426382,-1.441978,-4.594558,3.589405,1.290044,-0.168623,0.552802,-0.024490,39.270658,188.703899,966.798780,1019.973837,0
0.020833,-109.758926,-89.492445,181.137879,6.332358,4.822293,-1.291283,-3.535277,-4.778346,1.499452,3.346480,-0.190541,0.545289,-0.035692,12.341548,188.715470,967.653521,1020.264809,0
0.021875,-30.803780,-137.598604,177.210796,6.287118,4.158391,0.712851,-4.688270,-4.113035,-0.582108,4.470759,-0.190541,0.502698,-0.009553,-17.256721,188.722373,968.758252,1019.588461,0
0.022917,43.172009,-173.382242,150.521402,5.812098,2.915794,2.669363,-5.199468,-2.918416,-2.575537,5.047130,-0.252642,0.514979,-0.028224,-41.052961,188.647157,969.038649,1018.813882,0
0.023958,110.977477,-175.146054,86.924811,4.579308,1.058998,4.225048,-4.736778,-1.106271,-4.073756,4.598842,-0.205153,0.551561,-0.024490,-58.153680,188.510610,969.361577,1018.192662,0
0.025000,152.627138,-178.371656,-0.689773,2.984598,-0.588331,5.090199,-3.886026,0.602953,-4.955062,3.773421,-0.179582,0.553586,-0.020755,-63.220560,188.721867,969.618614,1017.422674,0
0.026042,165.047177,-134.880401,-74.910417,1.616088,-2.402523,5.114011,-2.091237,2.359961,-5.089356,2.090560,-0.168623,0.551887,-0.017021,-60.381750,188.721869,970.487021,1016.535493,0
0.027091,187.925000,-50.543610,-127.919887,0.541638,-4.078254,4.713184,-0.143462,4.094915,-4.732637,0.201343,-0.099216,0.528305,-0.028224,-53.041560,188.646601,970.869145,1016.631126,0
0.028125,160.158559,20.624995,-168.040152,-0.261372,-4.539790,3.605949,1.311773,4.598493,-3.712841,-1.157754,-0.066339,0.528958,-0.050629,-33.328231,188.571080,971.314524,1016.622667,0
0.029166,109.253417,89.715685,-181.200190,-0.498882,-4.798961,1.518474,3.457310,4.815362,-1.538954,-3.242653,-0.029809,0.548425,-0.035692,-4.759171,188.721898,971.979181,1016.496226,0
0.030208,31.398493,137.725198,-176.940720,-0.442332,-4.099556,-0.553127,4.554333,4.190485,0.471262,-4.377606,-0.015197,0.556329,-0.017021,21.615748,188.781665,972.916876,1015.938963,0
0.031250,-41.964800,173.847101,-150.399053,0.032688,-2.881811,-2.521544,5.132695,3.021596,2.485675,-4.996671,-0.011544,0.557701,-0.043161,45.581637,188.721547,973.375208,1016.469209,0
0.032291,-110.757066,174.849816,-88.415152,1.220238,-1.053417,-4.073261,4.681200,1.110206,3.992287,-4.573287,-0.004238,0.562143,0.009119,63.168687,188.570752,973.376472,1016.816746,0
0.033333,-153.438895,178.256631,-1.083712,2.837568,0.636515,-4.970161,3.815522,-0.599018,4.940740,-3.744309,-0.004238,0.560641,-0.024490,66.923607,188.721605,973.601625,1017.977747,0
0.034375,-165.632083,136.190923,73.900190,4.240008,2.472009,-4.946349,1.957300,-2.414838,5.016280,-2.065005,-0.077298,0.557440,0.009119,62.987727,188.813518,974.126143,1018.550216,0
0.035416,-188.033521,53.726672,127.746781,5.314458,4.140640,-4.605051,0.043107,-4.120386,4.693135,-0.147326,-0.121134,0.554435,-0.050629,58.554207,188.646725,973.825438,1019.683324,0
0.036458,-161.015685,-18.927884,168.187122,6.117468,4.658980,-3.505753,-1.378545,-4.627640,3.639765,1.254466,-0.146705,0.546857,-0.013287,38.150968,188.571096,973.981730,1020.410717,0
0.037507,-109.441335,-90.205218,181.359470,6.377598,4.868447,-1.291283,-3.539008,-4.804076,1.453288,3.360711,-0.190541,0.546923,-0.020755,11.538538,188.721985,974.436333,1020.458546,0
0.038550,-30.713040,-138.154326,176.582955,6.264498,4.165492,0.708883,-4.650957,-4.164495,-0.552731,4.474317,-0.212459,0.551953,-0.002084,-17.991871,188.797161,974.148755,1021.395645,0
0.039583,42.230581,-173.672184,150.496781,5.800788,2.972598,2.669363,-5.225588,-3.028689,-2.554553,5.043572,-0.241683,0.565801,-0.024490,-41.889901,188.571379,973.836517,1022.555321,0
0.040625,110.875394,-175.001083,87.540341,4.590618,1.080300,4.185362,-4.747972,-1.157732,-4.069559,4.637978,-0.212459,0.555415,-0.009553,-58.447740,188.780988,973.798999,1023.347919,0
0.041667,152.729221,-178.407898,-0.554356,2.939358,-0.609632,5.046545,-3.859906,0.599277,-5.005422,3.787653,-0.194194,0.552410,-0.005818,-64.159290,188.721924,974.344847,1023.812334,0
0.042708,165.081204,-135.266990,-74.971970,1.514298,-2.409624,5.117979,-2.072580,2.330555,-5.055782,2.140370,-0.168623,0.549144,-0.031958,-59.929350,188.796539,973.672658,1024.149852,0
0.043750,187.743520,-51.558406,-127.538258,0.496398,-4.088905,4.705247,-0.150924,4.032427,-4.736834,0.229806,-0.128440,0.567761,-0.017021,-53.561820,188.571676,973.008535,1023.996080,0
0.044792,160.294669,21.084070,-167.978599,-0.261372,-4.571743,3.609918,1.337892,4.594817,-3.717037,-1.200449,-0.066339,0.544571,-0.046895,-34.561021,188.511632,973.365805,1023.915785,0
0.045833,108.924484,90.041870,-181.224811,-0.476262,-4.798961,1.466882,3.461042,4.848444,-1.534757,-3.296020,-0.033462,0.513999,-0.028224,-5.437771,188.722473,974.105989,1024.287301,0
0.046875,30.706601,137.628551,-177.174622,-0.453642,-4.131508,-0.521378,4.565527,4.241945,0.433492,-4.384721,-0.015197,0.523798,-0.039427,21.050248,188.797726,973.843715,1025.299843,0
0.047926,-44.040478,173.170570,-150.632955,0.066618,-2.839207,-2.592979,5.114039,2.922351,2.506658,-5.021576,-0.029809,0.559008,-0.002084,47.764467,188.571522,974.114174,1024.603764,0
0.048958,-110.757066,175.453861,-87.873485,1.276788,-1.014364,-4.097072,4.677468,1.099179,4.025861,-4.555498,-0.004238,0.562601,-0.035692,63.021657,188.496130,974.483450,1024.515663,0
0.050000,-152.962510,178.474087,-0.911364,2.916738,0.675568,-4.918569,3.774477,-0.668857,4.953330,-3.726520,-0.000585,0.558877,-0.017021,67.511727,188.722286,975.292459,1023.837225,0
0.051041,-165.926988,135.707687,73.617046,4.273938,2.560766,-4.958255,1.927449,-2.444244,4.995297,-1.979617,-0.084604,0.552606,-0.002084,65.362827,188.780986,975.740947,1022.648021,0
0.052083,-188.192316,53.847481,127.549811,5.303148,4.186793,-4.609020,0.020719,-4.149792,4.642775,-0.047706,-0.124787,0.550842,-0.039427,58.520277,188.571102,976.767541,1021.236381,0
0.053125,-160.811520,-18.444648,168.827273,6.151398,4.655430,-3.426382,-1.468098,-4.612937,3.576815,1.279371,-0.117481,0.556264,0.001650,39.474238,188.495595,977.052684,1020.329177,0
0.054167,-110.881833,-88.586377,181.347160,6.377598,4.861346,-1.271441,-3.576322,-4.796724,1.415518,3.396289,-0.168623,0.548686,-0.054364,12.771328,188.721967,978.217111,1019.272513,0
0.055208,-32.403072,-137.441553,177.161554,6.343668,4.172592,0.732694,-4.684539,-4.186550,-0.603091,4.470759,-0.190541,0.556917,-0.020755,-16.793011,188.589530,979.254229,1018.706830,0
0.056250,41.708826,-173.382242,150.915341,5.800788,2.894492,2.748735,-5.210662,-2.933119,-2.596520,5.025783,-0.216112,0.570636,-0.009553,-40.792831,188.574036,979.966296,1017.115931,0
0.057299,111.170299,-175.629290,85.693750,4.545378,0.966691,4.284577,-4.695733,-1.043784,-4.161887,4.598842,-0.223418,0.553651,-0.024490,-58.391190,188.495260,981.189971,1016.074828,0
0.058333,152.570426,-178.625355,-0.086553,2.905428,-0.694839,5.078294,-3.848712,0.691171,-5.038995,3.712938,-0.230724,0.555872,-0.031958,-63.175320,188.721514,982.565390,1014.653078,0
0.059375,165.466849,-135.025372,-74.417993,1.548228,-2.452227,5.090199,-1.979296,2.418773,-5.055782,2.008729,-0.154011,0.549078,-0.028224,-60.426990,188.646161,984.165299,1012.945228,0
0.060417,188.049768,-51.715458,-127.144319,0.541638,-4.078254,4.653655,-0.068834,4.161079,-4.686473,0.133744,-0.088257,0.519486,-0.013287,-53.313000,188.570805,986.344806,1011.755423,0
0.061458,160.249299,21.071989,-167.892425,-0.261372,-4.578844,3.526577,1.390131,4.686711,-3.637300,-1.246701,-0.080951,0.497014,-0.031958,-33.169891,188.626641,987.775417,1011.159020,0
0.062500,108.879114,90.102274,-181.409470,-0.510192,-4.756357,1.363699,3.502087,4.774929,-1.455020,-3.328041,-0.022503,0.522491,-0.054364,-4.385941,188.718646,988.118823,1009.657166,0
0.063542,30.139476,137.688955,-177.359281,-0.442332,-4.067603,-0.580907,4.606572,4.120645,0.504836,-4.402511,-0.022503,0.554958,0.020321,22.147318,188.646111,988.584706,1007.930390,0
0.064597,-45.061303,173.025599,-150.645266,0.021378,-2.835657,-2.648539,5.132695,2.903972,2.565412,-5.014460,-0.018850,0.543003,0.012853,46.475127,188.570655,989.016143,1007.655262,0
0.065634,-111.539698,175.622994,-85.731440,1.344648,-0.925607,-4.116915,4.658811,0.996258,4.067828,-4.537709,-0.007891,0.561163,-0.024490,63.360957,188.509528,989.456353,1006.991165,0
0.066666,-152.962510,178.619058,-0.185038,2.894118,0.739473,-4.974129,3.744626,-0.709290,4.936543,-3.701615,-0.029809,0.557375,-0.009553,66.753957,188.721958,989.541138,1006.511333,0
0.067708,-165.643425,135.780172,73.986364,4.296558,2.539464,-4.950318,1.897598,-2.447920,5.016280,-1.997406,-0.066339,0.553782,-0.020755,63.134757,188.721953,989.601102,1006.913145,0
0.068750,-188.271714,53.315922,127.414394,5.359698,4.240048,-4.537585,-0.001670,-4.182874,4.655365,-0.069053,-0.113828,0.550973,-0.031958,58.667307,188.571129,989.721008,1007.371980,0
0.069791,-161.027028,-18.625862,168.544129,6.072228,4.690933,-3.438287,-1.494218,-4.675425,3.585208,1.300718,-0.164970,0.553651,-0.024490,38.309308,188.495669,990.543587,1007.750893,0
0.070833,-110.598271,-88.368921,181.679546,6.332358,4.868447,-1.275409,-3.606173,-4.800400,1.411321,3.367827,-0.186888,0.536079,-0.013287,12.262378,188.721869,990.255069,1007.777388,0
0.071875,-32.879457,-137.199935,177.087690,6.275808,4.144190,0.693008,-4.669613,-4.212280,-0.556928,4.463643,-0.219765,0.553390,-0.028224,-17.121001,188.646435,989.919586,1008.231536,0
0.072916,41.050961,-173.635941,150.779925,5.755548,2.929995,2.713018,-5.206931,-2.984580,-2.592324,5.057804,-0.219765,0.562993,0.005384,-41.595841,188.556552,990.147964,1008.999991,0
0.073958,110.104104,-175.001083,88.475947,4.590618,1.083850,4.240922,-4.718121,-1.098920,-4.124116,4.652209,-0.208806,0.562013,-0.005818,-58.391190,188.495707,990.335764,1009.344282,0
0.075009,153.182921,-178.178361,-1.071402,2.916738,-0.673537,5.114011,-3.826324,0.658089,-5.043192,3.755632,-0.190541,0.558942,-0.020755,-63.853920,188.721795,989.742705,1010.428766,0
0.076043,165.489534,-135.279071,-74.282576,1.514298,-2.452227,5.074325,-2.024072,2.440828,-5.068372,2.069213,-0.150358,0.551103,-0.031958,-60.110310,188.585882,989.949054,1011.125658,0
0.077083,188.129165,-52.162451,-127.168940,0.507708,-4.096006,4.677467,-0.094954,4.157403,-4.682277,0.147975,-0.150358,0.535164,-0.024490,-53.618370,188.571194,989.926104,1011.147377,0
0.078125,160.521519,20.516267,-168.126326,-0.204822,-4.532690,3.582137,1.390131,4.609520,-3.645693,-1.243143,-0.088257,0.546923,-0.024490,-34.549711,188.495535,989.356661,1010.706640,0
0.079166,109.400869,89.812333,-181.298675,-0.476262,-4.767008,1.359731,3.479699,4.767577,-1.463413,-3.320925,-0.040768,0.523928,-0.031958,-5.222881,188.721686,989.343520,1010.585348,0
0.080208,30.286928,137.580227,-177.470076,-0.419712,-4.103106,-0.648373,4.614035,4.186809,0.567786,-4.391837,-0.004238,0.512104,-0.043161,21.547888,188.570921,989.993574,1010.770395,0
0.081250,-43.688860,173.412188,-150.792993,0.055308,-2.853408,-2.632665,5.158815,2.903972,2.569609,-4.996671,0.017680,0.556264,-0.024490,47.640057,188.495696,990.237466,1010.388002,0
0.082291,-110.757066,175.961259,-86.839394,1.344648,-0.936258,-4.168507,4.658811,1.047718,4.067828,-4.541267,0.010374,0.554304,-0.013287,62.965107,188.495792,990.385101,1010.649764,0
0.083333,-152.633577,178.945242,0.516667,2.950668,0.767875,-5.045564,3.733432,-0.731345,4.978510,-3.651805,-0.037115,0.555480,-0.028224,67.285527,188.707498,990.940454,1010.211390,0
0.084375,-165.711480,135.139884,74.072538,4.319178,2.617570,-4.986035,1.908792,-2.532462,5.037264,-1.954712,-0.069992,0.550058,-0.024490,65.328897,188.495685,992.030752,1009.794264,0
0.085416,-188.407824,52.506501,127.057387,5.280528,4.225846,-4.557428,-0.068834,-4.234335,4.651168,0.002104,-0.102869,0.551887,-0.024490,58.531587,188.495725,992.978853,1009.285398,0
0.086467,-159.881435,-20.353431,169.295076,6.094848,4.719335,-3.366853,-1.617353,-4.664397,3.509668,1.414569,-0.132093,0.552671,-0.031958,38.840878,188.512318,993.537599,1008.337843,0
0.087500,-110.507531,-88.695105,181.347160,6.354978,4.882648,-1.231755,-3.650949,-4.833482,1.381944,3.424752,-0.238030,0.545028,-0.002084,12.974908,188.721605,994.453361,1008.354003,0
0.088542,-32.244277,-137.332825,177.161554,6.309738,4.126439,0.784286,-4.736778,-4.149792,-0.640861,4.513453,-0.252642,0.544310,-0.028224,-16.487641,188.495209,995.472364,1007.355872,0
0.089583,41.447949,-173.237271,151.321591,5.778168,2.869640,2.808264,-5.229319,-2.918416,-2.680454,5.104056,-0.227071,0.559792,-0.035692,-40.589251,188.495235,997.042211,1006.639966,0
0.090625,109.865912,-175.399753,88.291288,4.556688,0.998644,4.308388,-4.695733,-1.040108,-4.187067,4.573937,-0.190541,0.562731,-0.024490,-58.074510,188.495226,997.833850,1005.313547,0
0.091667,152.661166,-178.649516,1.218371,2.984598,-0.687739,5.121948,-3.800204,0.735280,-5.097749,3.712938,-0.186888,0.563058,-0.046895,-63.231870,188.646223,999.776983,1004.011580,0
0.092708,165.954577,-135.375718,-73.408523,1.525608,-2.537434,5.098136,-1.945713,2.495964,-5.093552,2.030076,-0.164970,0.551430,-0.035692,-60.653190,188.495307,1000.979640,1003.549833,0
0.093750,188.401385,-52.657768,-127.045834,0.507708,-4.156360,4.661592,0.002062,4.135348,-4.661293,0.094608,-0.102869,0.563972,0.001650,-53.437410,188.481906,1001.291961,1002.730486,0
0.094792,160.532861,19.948465,-168.298675,-0.283992,-4.617897,3.530546,1.461027,4.620547,-3.603727,-1.278721,-0.055380,0.557767,-0.020755,-33.249061,188.495718,1001.955446,1002.037480,0
0.095833,109.480267,89.401582,-181.347917,-0.544122,-4.774109,1.339888,3.528206,4.778605,-1.434036,-3.384967,-0.051727,0.544310,-0.035692,-4.419871,188.646502,1003.012615,1001.680276,0
0.096884,29.810543,138.462133,-177.051516,-0.431022,-3.996598,-0.711870,4.655080,4.116970,0.601360,-4.452321,-0.015197,0.541631,-0.013287,22.837228,188.508950,1003.620745,1001.182578,0
0.097917,-43.518723,173.375946,-150.842235,0.043998,-2.785953,-2.672351,5.114039,2.885593,2.611575,-4.989555,-0.015197,0.512300,-0.024490,46.056657,188.495769,1004.107426,1000.708642,0
0.098958,-110.552901,175.828369,-86.740909,1.254168,-0.900755,-4.188350,4.595378,0.988906,4.134975,-4.505688,0.003068,0.556852,-0.039427,62.987727,188.495812,1005.047374,999.736943,0
0.100000,-152.622235,179.041890,0.898295,2.894118,0.814029,-4.993972,3.714775,-0.779130,4.944937,-3.623342,-0.004238,0.550907,-0.020755,66.335487,188.646330,1005.087494,999.000882,0
0.101042,-165.450603,135.127803,74.441856,4.319178,2.649523,-4.974129,1.852821,-2.492029,4.978510,-1.879997,-0.091910,0.546531,-0.058098,63.157377,188.495738,1004.384681,997.772464,0
0.102083,-188.611989,51.697080,126.848106,5.371008,4.286201,-4.541554,-0.098685,-4.219632,4.579824,0.051913,-0.091910,0.548882,-0.020755,58.508967,188.495769,1004.172752,996.609703,0
0.103125,-160.675410,-20.208460,168.297917,6.117468,4.694483,-3.374790,-1.568845,-4.668073,3.497078,1.428800,-0.168623,0.519225,-0.017021,38.083108,188.495618,1004.532017,996.144700,0
0.104167,-109.634158,-89.033370,181.679546,6.388908,4.879098,-1.211912,-3.654681,-4.796724,1.348371,3.485236,-0.212459,0.514391,-0.039427,12.205828,188.556858,1004.965109,995.631285,0
0.105208,-31.711180,-137.103287,177.346213,6.354978,4.140640,0.808097,-4.740509,-4.175523,-0.661845,4.520569,-0.197847,0.559008,-0.028224,-17.041831,188.495238,1005.192848,995.827738,0
0.106250,42.071786,-173.394323,151.333902,5.879958,2.894492,2.808264,-5.270364,-2.903713,-2.701438,5.096940,-0.227071,0.554696,-0.039427,-41.516671,188.495200,1005.316390,995.725896,0
0.107300,110.569147,-175.568886,86.961743,4.613238,0.913437,4.340137,-4.721853,-1.021729,-4.208050,4.623747,-0.186888,0.561751,-0.031958,-58.673940,188.435555,1005.542583,996.487799,0
0.108333,152.751906,-178.806568,1.353788,2.984598,-0.776496,5.165602,-3.800204,0.731604,-5.059979,3.748516,-0.190541,0.563711,-0.005818,-64.215840,188.571180,1005.214160,996.748015,0
0.109375,165.897864,-135.605255,-72.989962,1.548228,-2.569386,5.125917,-1.878549,2.521694,-5.097749,1.990940,-0.197847,0.545355,-0.024490,-60.438300,188.495718,1005.819211,996.151633,0
0.110417,188.582865,-53.201409,-126.996591,0.530328,-4.174112,4.689372,0.031913,4.186809,-4.682277,0.044798,-0.121134,0.552606,-0.061832,-53.765400,188.495611,1007.085223,995.999406,0
0.111458,160.566889,19.006154,-168.631061,-0.250062,-4.603695,3.482923,1.475953,4.620547,-3.574350,-1.321415,-0.110175,0.558420,-0.031958,-34.651501,188.619567,1007.807990,995.297295,0
0.112500,110.262899,88.918346,-181.458713,-0.521502,-4.827363,1.316076,3.580446,4.848444,-1.408856,-3.395640,-0.033462,0.550319,-0.002084,-5.596111,188.476823,1008.817664,995.537822,0
0.113542,31.421178,137.519822,-177.605493,-0.510192,-4.028550,-0.759493,4.666274,4.087564,0.576179,-4.455878,-0.000585,0.564626,-0.024490,21.366928,188.496025,1009.106378,994.910953,0
0.114583,-42.883543,173.146408,-151.359281,-0.035172,-2.746900,-2.719974,5.128964,2.878242,2.619969,-4.996671,-0.007891,0.552736,-0.020755,47.606127,188.523969,1009.514003,994.634421,0
0.115625,-110.099201,176.202877,-86.765531,1.254168,-0.804898,-4.232004,4.587915,0.933770,4.118188,-4.523477,-0.022503,0.554762,-0.039427,62.761527,188.362281,1009.899626,994.218495,0
0.116667,-152.463440,179.259346,0.750568,2.905428,0.860183,-5.009847,3.636416,-0.826914,5.033067,-3.594879,-0.011544,0.549993,-0.046895,67.036707,188.420477,1011.366413,993.975161,0
0.117719,-166.323975,132.820351,75.082008,4.353108,2.727629,-4.946349,1.718492,-2.631708,4.982707,-1.808840,-0.084604,0.546400,-0.020755,65.441997,188.495761,1012.588430,993.397514,0
0.118751,-188.838839,51.298411,126.528031,5.303148,4.296852,-4.541554,-0.158387,-4.249038,4.584021,0.066145,-0.121134,0.524059,-0.005818,58.429797,188.495738,1012.999117,993.392550,0
0.119791,-160.414533,-20.679616,168.334849,6.083538,4.751288,-3.303355,-1.643472,-4.671749,3.467701,1.457263,-0.132093,0.533596,-0.043161,39.225418,188.495702,1013.195024,993.045550,0
0.120833,-109.486705,-89.468283,181.433334,6.388908,4.864897,-1.152383,-3.703189,-4.826130,1.302207,3.485236,-0.161317,0.539018,-0.039427,12.624298,188.476902,1013.490968,992.937869,0
0.121875,-30.701697,-137.248258,177.715531,6.332358,4.154841,0.903343,-4.762898,-4.094656,-0.691222,4.563263,-0.201500,0.545093,-0.050629,-16.770391,188.489287,1013.895309,992.222926,0
0.122916,42.945159,-172.838601,151.617046,5.846028,2.855439,2.879698,-5.270364,-2.881659,-2.730814,5.132519,-0.230724,0.539933,-0.028224,-40.623181,188.495649,1014.429127,992.210455,0
0.123958,109.809199,-175.846747,87.614205,4.635858,0.913437,4.391729,-4.699464,-0.959241,-4.258411,4.591726,-0.223418,0.563123,-0.031958,-57.927480,188.363415,1015.573362,991.063706,0
0.125000,152.196123,-178.975701,1.181439,3.018528,-0.794247,5.157665,-3.811398,0.794092,-5.093552,3.666686,-0.190541,0.565279,-0.035692,-63.209250,188.427195,1016.473227,989.750923,0
0.126041,166.022632,-135.266990,-72.891477,1.593468,-2.629741,5.133854,-1.889743,2.529046,-5.097749,1.969593,-0.172276,0.555480,-0.020755,-60.879390,188.495774,1016.566023,989.513819,0
0.127083,188.673605,-53.334299,-126.541099,0.530328,-4.195413,4.649687,0.046838,4.249297,-4.703260,0.044798,-0.106522,0.550711,-0.065566,-53.595750,188.495796,1017.421549,989.745687,0
0.128131,160.090504,19.863898,-169.308144,-0.272682,-4.646299,3.471017,1.576700,4.635250,-3.528186,-1.421035,-0.069992,0.557048,-0.031958,-32.932381,188.495788,1018.431042,989.188107,0
0.129166,110.387667,88.459271,-181.569508,-0.521502,-4.767008,1.280359,3.602834,4.815362,-1.354299,-3.431219,-0.040768,0.547576,-0.031958,-4.793101,188.420372,1019.029407,988.149822,0
0.130208,32.294551,137.326528,-177.470076,-0.476262,-4.014349,-0.727745,4.658811,4.105942,0.630736,-4.470110,-0.022503,0.553912,-0.013287,21.909808,188.495821,1019.891573,987.774361,0
0.131250,-42.010170,173.315541,-151.371591,0.043998,-2.725598,-2.700131,5.125233,2.852512,2.657739,-5.003787,-0.029809,0.552998,-0.035692,45.773907,188.495696,1020.616511,987.227475,0
0.132291,-109.883693,175.937097,-87.221023,1.265478,-0.829750,-4.188350,4.584184,0.937446,4.105598,-4.495015,-0.015197,0.553455,-0.024490,62.863317,188.480038,1020.378562,986.777035,0
0.133333,-152.497467,179.186860,0.159659,2.848878,0.853082,-5.001909,3.655073,-0.801184,5.024674,-3.584206,-0.066339,0.554239,-0.050629,66.256317,188.419518,1020.146862,986.650497,1
0.134375,-165.722823,135.224451,74.035606,4.273938,2.649523,-4.926506,1.770731,-2.609653,4.974314,-1.837303,-0.037115,0.545747,-0.050629,63.213927,188.435401,1020.535273,986.397828,1
0.135416,-188.838839,52.011184,126.343372,5.314458,4.303953,-4.501868,-0.191969,-4.212280,4.596611,0.051913,-0.106522,0.522948,-0.035692,58.486347,188.495763,1020.255320,986.405533,1
0.136458,-160.720780,-20.474240,167.977841,6.117468,4.687383,-3.350978,-1.628547,-4.620288,3.421537,1.428800,-0.135746,0.543526,-0.035692,37.879528,188.495687,1019.584456,985.539315,1
0.137500,-109.339253,-89.287069,181.691857,6.377598,4.868447,-1.192069,-3.710651,-4.752615,1.310601,3.460331,-0.190541,0.492311,-0.005818,11.866528,188.420311,1018.797954,984.936974,1
0.138551,-29.533419,-137.985193,177.112311,6.321048,4.073185,0.919218,-4.781554,-4.017465,-0.770959,4.559705,-0.248989,0.488718,-0.002084,-17.957941,188.420227,1018.852187,983.786877,1
0.139584,43.308119,-173.019815,151.407766,5.823408,2.876741,2.836044,-5.240513,-2.889010,-2.739208,5.072035,-0.256295,0.537450,-0.005818,-41.720251,188.495754,1018.300375,983.496073,1
0.140625,109.899939,-175.738018,87.466478,4.613238,0.909887,4.340137,-4.688270,-0.955566,-4.241624,4.563263,-0.212459,0.554108,-0.017021,-58.210230,188.495756,1017.907981,983.161709,1
0.141667,152.139411,-179.181076,0.565909,2.995908,-0.801347,5.169571,-3.751696,0.790416,-5.114536,3.673801,-0.245336,0.557244,-0.028224,-64.091430,188.495649,1018.020837,983.510581,1
0.142708,165.705042,-135.182424,-73.297727,1.582158,-2.565836,5.110042,-1.878549,2.547424,-5.080962,1.987382,-0.172276,0.555154,-0.013287,-60.438300,188.482724,1017.898297,983.555623,1
0.143750,188.673605,-52.657768,-126.479546,0.552948,-4.202514,4.637781,0.058032,4.238269,-4.686473,0.009219,-0.091910,0.540259,-0.005818,-53.833260,188.496161,1017.802092,983.123144,1
0.144792,160.748369,18.957831,-168.791099,-0.250062,-4.610796,3.478954,1.509535,4.679359,-3.582743,-1.324973,-0.059033,0.545420,-0.058098,-34.775911,188.286456,1017.472258,984.188343,1
0.145833,110.625859,88.435109,-181.557198,-0.510192,-4.770559,1.284327,3.621491,4.808011,-1.375283,-3.416987,-0.026156,0.545289,-0.031958,-5.935411,188.647145,1017.217252,984.321258,1
0.146875,32.702881,137.326528,-177.433144,-0.476262,-4.025000,-0.743619,4.655080,4.105942,0.647523,-4.477225,-0.018850,0.550319,-0.043161,20.869288,188.572333,1017.539559,984.149001,1
0.147917,-41.806005,173.182651,-151.667046,0.021378,-2.746900,-2.751722,5.132695,2.819430,2.670329,-5.014460,-0.004238,0.556199,-0.069301,47.312067,188.646400,1017.953653,983.724051,1
0.148968,-110.394106,176.613628,-85.485228,1.288098,-0.769395,-4.275658,4.550602,0.838201,4.218909,-4.477225,-0.007891,0.556133,-0.050629,62.840697,188.646433,1019.478714,983.146153,1
0.150000,-152.678947,179.283508,-0.517424,2.837568,0.874384,-5.005878,3.673730,-0.874699,5.024674,-3.591322,-0.029809,0.558746,-0.024490,67.206357,188.646496,1020.387573,982.677760,1
0.151042,-166.414715,135.248613,73.321591,4.240008,2.695677,-4.974129,1.703566,-2.602302,5.007887,-1.858650,-0.088257,0.550319,-0.020755,65.555097,188.571122,1020.688487,983.205264,1
0.152083,-189.043004,52.204478,126.318750,5.235288,4.339455,-4.474088,-0.203164,-4.304174,4.558841,0.158649,-0.110175,0.545877,-0.039427,58.475037,188.646572,1022.558721,982.058363,1
0.153125,-160.550643,-19.978923,168.334849,6.094848,4.726436,-3.287481,-1.691980,-4.730561,3.463504,1.485726,-0.139399,0.548556,-0.039427,39.055768,188.707876,1024.290223,982.942123,1
0.154167,-109.906378,-89.081694,181.408713,6.366288,4.907500,-1.080949,-3.718114,-4.815103,1.256044,3.577740,-0.164970,0.528893,-0.028224,12.409408,188.646029,1026.498787,982.752705,1
0.155208,-30.690355,-137.115368,177.900190,6.332358,4.090936,0.919218,-4.815137,-4.079953,-0.741582,4.584610,-0.227071,0.529611,-0.035692,-17.154931,188.587502,1027.139885,983.412401,1
0.156250,43.353489,-172.741954,151.814016,5.846028,2.802185,2.935258,-5.225588,-2.822847,-2.785371,5.086267,-0.227071,0.542676,-0.043161,-40.894621,188.646632,1028.001272,982.533859,1
0.157292,109.650404,-176.269578,86.949432,4.579308,0.863733,4.407603,-4.669613,-0.904105,-4.266804,4.584610,-0.208806,0.557375,-0.043161,-57.870930,188.646523,1028.743043,982.376534,1
0.158333,151.855848,-179.398532,0.147348,3.007218,-0.851051,5.185445,-3.733040,0.852904,-5.114536,3.648897,-0.205153,0.556656,-0.013287,-62.983050,188.646447,1029.295315,981.700569,1
0.159387,166.249482,-133.068265,-74.122538,1.582158,-2.714947,5.117979,-1.830041,2.654021,-5.085159,1.891320,-0.132093,0.552541,-0.050629,-60.958560,188.571064,1030.229371,980.886266,1
0.160418,188.753003,-51.667134,-126.331819,0.586878,-4.241567,4.665561,0.054301,4.308109,-4.631916,-0.029917,-0.102869,0.532159,-0.013287,-53.471340,188.646429,1030.875015,980.228687,1
0.161458,160.680314,19.622280,-168.495644,-0.227442,-4.656950,3.471017,1.550580,4.683035,-3.544973,-1.385457,-0.102869,0.540194,-0.058098,-33.520501,188.777623,1031.404785,979.592674,1
0.162500,110.160817,88.592161,-181.692614,-0.532812,-4.827363,1.292265,3.640147,4.804335,-1.333316,-3.441892,-0.040768,0.542415,-0.028224,-5.030611,188.646897,1031.771521,979.212190,1
0.163542,32.249181,137.229881,-177.531629,-0.498882,-4.064053,-0.755525,4.651349,4.127997,0.651720,-4.498573,-0.018850,0.546661,-0.046895,21.502648,188.646967,1032.003776,979.576206,1
0.164583,-41.545128,173.339703,-151.531629,0.021378,-2.732699,-2.727911,5.192397,2.856187,2.649346,-4.985998,0.032292,0.559922,-0.035692,45.468537,188.646909,1031.465847,979.822801,1
0.165639,-110.518873,176.359929,-85.719129,1.288098,-0.794247,-4.283596,4.584184,0.863931,4.176942,-4.509246,-0.015197,0.560575,-0.058098,63.202617,188.514271,1030.962423,980.341009,1
0.166676,-153.189360,178.945242,0.135038,2.814948,0.849532,-5.013815,3.632685,-0.815887,5.012084,-3.569975,-0.033462,0.556917,-0.046895,66.086667,188.649818,1030.025825,980.665441,1
0.167708,-166.210550,136.178842,73.001515,4.251318,4.705134,-7.502117,1.800582,-2.433217,4.819036,-1.929807,-0.080951,0.554174,-4.135899,55.817187,188.722451,1026.665455,979.984912,1
0.168750,-174.014191,48.870149,129.581061,5.337078,15.998569,-17.439451,-0.057640,-2.216348,2.703903,-0.293198,-0.128440,0.579912,-14.793448,14.795818,188.647060,987.838878,957.470441,1
0.169791,-152.985195,-21.017881,169.122728,6.083538,19.321630,-19.503115,-1.423322,-1.955370,1.067193,0.902239,-0.194194,0.640925,-17.627744,5.001358,188.646987,954.985954,914.487044,1
0.170833,-109.815638,-87.052102,181.051705,6.343668,17.053002,-14.697160,-3.438261,-2.624356,-0.447814,2.976464,-0.227071,0.626358,-14.177297,3.327478,188.628665,942.991177,875.269300,1
0.171875,-38.357885,-133.563583,176.546023,6.264498,7.623463,-3.033492,-4.621106,-3.532266,-1.081514,4.299983,-0.227071,0.564103,-3.411454,2.411368,188.642027,942.655365,863.100041,1
0.172916,29.561008,-167.317628,148.945644,5.766858,-4.014349,10.344604,-5.218125,-4.098332,-1.425643,5.210791,-0.201500,0.495055,9.098283,2.015518,188.646973,926.174301,879.312461,1
0.173958,88.326503,-170.796929,82.332955,4.466208,-16.028491,23.103601,-4.803943,-4.359310,-1.102498,5.054246,-0.175929,0.561621,21.746187,1.597048,188.722288,869.442133,909.183705,1
0.175000,132.925215,-169.733809,-1.477652,2.995908,-28.656831,35.878473,-4.053937,-4.557801,-0.456207,4.534800,-0.146705,0.613358,34.181240,1.370848,188.646831,768.992597,925.439742,1
0.176052,150.494748,-127.825153,-74.602652,1.559538,-34.326625,40.410595,-2.419597,-3.885138,0.257231,3.239744,-0.102869,0.659478,38.789304,1.348228,188.646632,649.973406,906.297880,1
0.177086,174.824412,-49.323439,-125.925569,0.541638,-34.635499,38.966031,-1.027796,-2.282511,0.148117,1.709870,-0.069992,0.706642,36.981927,1.461328,188.661424,545.221623,853.803733,1
0.178125,155.519476,20.540429,-166.316667,-0.227442,-30.719542,33.322705,0.255795,-0.966593,0.022216,0.457508,-0.059033,0.758510,31.227448,1.416088,188.722280,475.056523,787.288231,1
0.179166,109.707117,82.213444,-181.729546,-0.498882,-24.719572,24.179088,2.535662,1.047718,0.634933,-1.922691,-0.026156,0.703833,22.963553,1.676218,188.646880,443.321234,732.963602,1
0.180208,37.693581,131.612260,-177.950190,-0.464952,-13.550397,10.062835,4.162539,2.812078,1.021029,-3.762098,0.006721,0.602057,9.856336,1.981588,188.647170,435.736585,712.740699,1
0.181250,-30.157257,164.677695,-150.669887,0.010068,-0.535077,-4.962224,4.920007,3.859667,1.222470,-4.857915,-0.018850,0.545681,-4.393562,2.456608,188.704717,418.204001,726.882154,1
0.182291,-88.548450,170.464448,-84.032576,1.344648,12.071961,-18.499063,4.699856,4.230918,0.958079,-4.897051,-0.033462,0.567435,-17.541856,3.033418,188.797420,367.463627,758.234391,1
0.183333,-131.695321,170.271153,1.070644,2.939358,25.389055,-32.313703,4.080449,4.532329,0.265624,-4.562614,-0.073645,0.602579,-31.093449,3.293548,188.646594,276.304153,777.827312,1
0.184375,-147.472740,130.984053,74.589584,4.341798,32.123933,-37.988778,2.524468,3.973615,-0.431027,-3.271115,-0.117481,0.635503,-36.911410,3.406648,188.646688,168.216065,762.010074,1
0.185416,-172.823228,52.240721,125.432387,5.280528,33.316826,-37.635574,1.188637,2.304825,-0.456207,-1.844419,-0.161317,0.699718,-36.093610,3.395338,188.646625,97.535399,733.505318,1
0.186468,-155.435175,-20.244703,165.589584,6.060918,29.667140,-32.182740,-0.177044,0.856579,-0.279946,-0.602730,-0.172276,0.749953,-30.525843,3.270928,188.797184,56.509601,710.330711,1
0.187500,-111.811918,-83.886905,179.205114,6.298428,24.050600,-23.555039,-2.337507,-1.080541,-0.791942,1.756122,-0.186888,0.712130,-22.691387,3.101278,188.660866,33.637502,694.288493,1
0.188542,-38.800242,-130.821217,176.964584,6.321048,12.984383,-9.712618,-3.897220,-2.679492,-1.043744,3.481678,-0.208806,0.623745,-9.572967,2.852458,188.721925,21.936819,682.618666,1
0.189583,29.379528,-164.490697,149.388826,5.800788,-0.187149,5.546586,-4.632300,-3.675621,-1.106694,4.552590,-0.186888,0.543264,4.979405,2.377438,188.646451,13.454074,674.148895,1
0.190625,88.076968,-168.501557,83.502462,4.488828,-12.790637,19.083426,-4.404686,-4.249038,-0.661845,4.627304,-0.197847,0.539998,18.310677,1.925038,188.797345,7.344126,668.323164,1
0.191667,131.269210,-169.008955,-1.526894,2.916738,-26.214239,33.025061,-3.830055,-4.734237,0.122937,4.271520,-0.139399,0.580304,32.056451,1.563118,188.705185,0.368913,663.423293,1
0.192708,144.834841,-130.048039,-75.747538,1.525608,-32.302966,38.259623,-2.512882,-4.366662,0.786014,3.211281,-0.106522,0.619825,37.224653,1.382158,188.721889,-7.244890,659.174278,1
0.193750,172.147582,-51.485921,-126.331819,0.530328,-32.732550,37.168262,-1.285261,-2.830198,0.592966,1.909109,-0.066339,0.657126,35.745890,1.461328,188.646652,-15.856276,654.787251,1
0.194792,154.634761,20.842452,-164.371591,-0.204822,-28.997657,31.890046,-0.191969,-1.580443,0.336968,0.873776,-0.073645,0.680186,30.159452,1.529188,188.797423,-25.624497,649.248249,1
0.195833,111.147614,83.844366,-179.045834,-0.498882,-22.947983,22.845643,2.039390,0.610304,0.651720,-1.435266,-0.018850,0.642820,21.701376,1.698838,188.646571,-34.214780,645.313664,1
0.196884,37.489416,131.769312,-175.414205,-0.408402,-11.778808,8.840511,3.591640,2.470234,0.790211,-3.217748,-0.029809,0.598203,8.426118,1.992898,188.721998,-43.640543,640.691557,1
0.197917,-29.000322,165.752895,-147.382955,0.123168,0.505155,-5.458296,4.390153,3.679555,0.895128,-4.299333,-0.044421,0.517657,-5.185223,2.490538,188.659931,-52.232623,635.265415,1
0.198958,-87.743132,167.818730,-84.180303,1.367268,13.296807,-19.304685,4.203584,4.293406,0.395722,-4.455878,-0.066339,0.530330,-18.912326,3.078658,188.872285,-60.803053,630.884563,1
0.200000,-132.466611,168.338209,0.208902,2.860188,26.351180,-32.932802,3.688655,4.774929,-0.342896,-4.203271,-0.080951,0.577299,-32.239864,3.304858,188.646100,-69.075885,625.268519,1
0.201042,-145.964187,130.585384,74.601894,4.296558,31.989022,-37.758600,2.438646,4.344866,-0.984990,-3.178611,-0.124787,0.608785,-37.023438,3.417958,188.721427,-76.166888,620.404025,1
0.202083,-169.976261,54.149504,127.205114,5.325768,32.887243,-37.187124,1.248339,2.771645,-0.846499,-1.862208,-0.157664,0.657844,-36.082407,3.384028,188.782120,-82.375572,615.511818,1
0.203125,-155.922903,-18.094302,163.816857,6.015678,29.042291,-31.809693,0.151317,1.312372,-0.426830,-0.858895,-0.146705,0.700567,-30.256977,3.259618,188.872160,-89.290373,612.317340,1
0.204167,-111.085998,-82.304307,178.872728,6.287118,23.070723,-22.931971,-1.945713,-0.712966,-0.737385,1.350528,-0.190541,0.669407,-22.097641,3.067348,188.646156,-96.823471,609.668940,1
0.205208,-40.127315,-130.168849,175.758144,6.264498,12.409238,-9.518158,-3.438261,-2.389108,-0.867483,3.136567,-0.179582,0.586052,-9.225681,2.795908,188.721395,-102.960469,606.701456,1
0.206250,26.509875,-165.517574,146.471213,5.721618,-0.393065,5.379906,-4.259163,-3.580051,-0.808729,4.179016,-0.227071,0.520597,5.072761,2.343508,188.646056,-109.225327,603.907629,1
0.207301,88.383216,-167.474680,83.108523,4.511448,-12.943299,19.039771,-4.162147,-4.289471,-0.321913,4.367582,-0.179582,0.520074,18.605683,1.868488,188.872298,-114.696252,601.288508,1
0.208333,131.167128,-167.003525,-0.591288,2.928048,-25.862762,32.513114,-3.706920,-4.921700,0.488049,4.179016,-0.135746,0.563254,32.026577,1.608358,188.735757,-119.651008,599.637492,1
0.209375,144.415168,-130.265496,-74.516478,1.480368,-31.990542,37.969916,-2.553927,-4.664397,1.079783,3.307343,-0.102869,0.596700,37.172374,1.416088,188.721884,-124.862928,598.756833,1
0.210417,169.822369,-53.418865,-127.267425,0.496398,-32.405924,37.021425,-1.404665,-3.131610,0.819588,2.044308,-0.073645,0.613881,35.842981,1.438708,188.646487,-129.674133,596.758751,1
0.211458,155.417394,20.818290,-162.709660,-0.114342,-28.908900,32.151972,-0.501673,-1.881855,0.387328,1.144172,-0.059033,0.665487,30.405913,1.540498,188.872504,-135.296344,595.696365,1
0.212500,110.818682,83.373211,-178.134849,-0.397092,-22.905380,23.242502,1.587894,0.231702,0.592966,-1.033230,-0.037115,0.644649,22.112144,1.642288,188.693435,-142.828261,592.968494,1
0.213542,38.260706,130.524979,-175.438826,-0.397092,-12.322000,9.896154,3.162532,2.264392,0.676900,-2.822827,-0.044421,0.546139,9.288730,1.789318,188.704567,-148.612361,590.358033,1
0.214583,-27.514454,165.511277,-145.524053,0.134478,-0.030937,-4.517742,4.076718,3.572959,0.567786,-3.975569,-0.026156,0.497276,-4.554135,2.524468,188.721590,-154.811836,587.903380,1
0.215625,-87.958640,167.395898,-84.549621,1.322028,12.384386,-18.070456,4.035673,4.355893,0.160707,-4.245965,-0.095563,0.514325,-17.877939,3.259618,188.748933,-158.727385,586.096822,1
0.216667,-132.035596,166.248212,0.024242,2.939358,25.211541,-31.678730,3.696118,4.995474,-0.632468,-4.117883,-0.102869,0.557897,-31.489280,3.350098,188.740858,-163.270985,585.189774,1
0.217719,-144.909335,129.461859,76.005303,4.364418,31.573640,-37.429208,2.569244,4.631575,-1.173841,-3.281789,-0.150358,0.593369,-36.877802,3.417958,188.721634,-167.959303,585.682298,1
0.218752,-168.138776,54.995167,127.820644,5.314458,32.379553,-36.921229,1.498341,3.164950,-0.951417,-2.125489,-0.128440,0.645890,-35.977848,3.406648,188.796849,-174.291178,586.019739,1
0.219792,-155.639340,-18.589619,162.314963,5.970438,28.992587,-32.250206,0.535648,1.738759,-0.410043,-1.236027,-0.132093,0.690246,-30.649073,3.282238,188.872390,-182.089553,585.322937,1
0.220833,-112.027426,-82.751300,177.604735,6.275808,23.141729,-23.352641,-1.613621,-0.404203,-0.619878,1.023206,-0.175929,0.660196,-22.362773,3.146518,188.796972,-188.521224,584.010585,1
0.221875,-40.671755,-129.951392,175.019508,6.264498,12.696810,-10.188848,-3.173334,-2.286187,-0.619878,2.841265,-0.219765,0.585530,-9.617778,2.818528,188.704018,-194.158587,583.578333,1
0.222917,24.592993,-165.904163,144.895455,5.676378,0.079122,4.665561,-4.083788,-3.613133,-0.552731,3.965545,-0.227071,0.505049,4.613449,2.377438,188.866733,-198.642514,583.298685,1
0.223958,86.999431,-166.339075,86.001515,4.477518,-12.204841,18.099217,-4.087520,-4.403419,-0.070111,4.299983,-0.168623,0.512692,17.858833,1.902418,188.872675,-201.164683,583.763357,1
0.225000,131.518745,-165.348441,1.612311,2.939358,-25.298267,31.957512,-3.744234,-5.149596,0.681097,4.225268,-0.139399,0.557962,31.720369,1.563118,188.740655,-204.432468,584.766580,1
0.226042,142.464258,-130.881622,-74.319508,1.525608,-31.468651,37.580995,-2.785272,-4.987863,1.209880,3.463889,-0.113828,0.593107,36.948319,1.416088,188.728365,-208.724017,585.989936,1
0.227083,166.827949,-56.547820,-128.547728,0.496398,-31.763324,36.624566,-1.680786,-3.491833,0.865751,2.314704,-0.124787,0.642754,35.473290,1.483948,188.721835,-214.495755,586.925506,1
0.228125,155.394709,19.743089,-161.810985,-0.159582,-28.422512,31.957512,-0.826302,-2.120778,0.311788,1.475052,-0.077298,0.673522,30.174389,1.563118,188.872613,-220.244814,587.896851,1
0.229174,111.760109,84.690029,-176.768372,-0.453642,-22.319584,22.897235,1.356549,0.125105,0.404115,-0.769949,-0.062686,0.649548,21.552006,1.630978,188.797251,-224.929275,588.909084,1
0.230208,39.565094,129.860529,-175.217235,-0.397092,-12.006026,9.804877,2.938650,2.246013,0.383132,-2.573777,-0.059033,0.582721,8.926507,1.834558,188.721809,-230.034313,590.227196,1
0.231250,-25.676969,165.982432,-143.628220,0.191028,-0.038038,-4.347093,3.916269,3.719989,0.353755,-3.769214,-0.033462,0.497080,-4.617617,2.535778,188.797179,-234.234383,590.982144,1
0.232291,-87.244062,166.876419,-85.078978,1.288098,12.451841,-18.118079,3.998359,4.547032,-0.124668,-4.189040,-0.084604,0.510341,-18.172944,3.270928,188.872637,-238.293944,592.058328,1
0.233333,-131.479814,165.269659,-0.788258,2.860188,25.140536,-31.643013,3.770745,5.252776,-0.821319,-4.224618,-0.084604,0.556656,-31.619978,3.316168,188.780545,-241.820791,594.030271,1
0.234375,-144.081332,131.020296,74.934281,4.319178,31.112104,-37.072035,2.819246,4.918283,-1.261972,-3.484586,-0.117481,0.590625,-36.575328,3.406648,188.721360,-245.764267,596.003916,1
0.235416,-164.690655,57.604642,129.938069,5.393628,31.758254,-36.484685,1.677447,3.337711,-0.943023,-2.331844,-0.135746,0.637463,-35.604423,3.361408,188.872191,-248.860732,597.306226,1
0.236458,-156.546740,-18.879561,161.465531,5.970438,28.502649,-31.936688,0.815500,1.830653,-0.389060,-1.410362,-0.175929,0.672085,-30.271914,3.316168,188.887947,-251.597695,597.952360,1
0.237500,-112.492468,-83.476155,175.598107,6.287118,22.594986,-23.118494,-1.352426,-0.253497,-0.468797,0.767041,-0.175929,0.638508,-21.974411,3.123898,188.797606,-256.354395,597.920396,1
0.238541,-40.921290,-129.311104,174.994887,6.287118,12.544148,-10.248377,-2.923332,-2.256781,-0.435223,2.624237,-0.197847,0.584876,-9.531890,2.841148,188.721949,-260.324639,598.206593,1
0.239592,24.298088,-165.904163,143.061175,5.653758,-0.140996,4.768744,-3.971847,-3.675621,-0.313519,3.844578,-0.194194,0.510994,4.938328,2.377438,188.872608,-264.290339,598.545726,1
0.240625,86.965403,-166.302832,87.072538,4.579308,-12.133836,17.968254,-4.091251,-4.532070,0.122937,4.246615,-0.154011,0.510210,17.948455,1.879798,188.872789,-267.047643,599.091058,1
0.241667,131.303238,-164.043703,2.671023,3.007218,-24.829631,31.548748,-3.762890,-5.351763,0.890931,4.239499,-0.143052,0.560706,31.578467,1.585738,188.797324,-270.388548,599.536935,1
0.242708,143.156151,-130.966188,-72.916099,1.548228,-31.465101,37.711958,-2.923332,-5.186354,1.289617,3.581297,-0.121134,0.591082,37.079018,1.416088,188.721907,-273.328184,600.595127,1
0.243750,164.457366,-59.350589,-130.148106,0.462468,-31.653265,36.636472,-1.792727,-3.627836,0.865751,2.460576,-0.102869,0.632890,35.562912,1.427398,188.860041,-275.757623,601.477712,1
0.244792,156.131971,19.271934,-161.096970,-0.159582,-28.592926,32.346433,-0.990483,-2.304566,0.328575,1.596019,-0.088257,0.682407,30.551549,1.529188,188.948550,-278.764204,600.985574,1
0.245833,113.654307,84.110146,-175.167993,-0.442332,-22.575204,23.432994,1.102816,-0.084413,0.374738,-0.520900,-0.051727,0.654839,22.026256,1.630978,188.722300,-283.236913,599.882518,1
0.246875,40.222959,130.150471,-174.823296,-0.453642,-12.382355,10.360479,2.811783,2.154119,0.332771,-2.427906,-0.066339,0.569198,9.438100,1.778008,188.660038,-285.470284,598.835893,1
0.247917,-24.417952,165.885785,-142.914205,0.157098,-0.318510,-3.902612,3.759551,3.668528,0.219461,-3.673152,-0.022503,0.475522,-4.330080,2.490538,188.872655,-287.502271,598.214223,1
0.248958,-87.187350,166.610639,-85.694508,1.276788,12.068411,-17.614069,3.946120,4.616872,-0.233782,-4.117883,-0.051727,0.505049,-17.803254,3.203068,188.872762,-289.223053,598.089906,1
0.250007,-132.194391,164.279025,-0.049621,2.905428,24.874265,-31.345369,3.684924,5.348346,-0.984990,-4.132114,-0.099216,0.547249,-31.571433,3.327478,188.571158,-292.071218,596.916424,1
0.251042,-143.593604,130.742435,75.008144,4.341798,31.236363,-37.214904,2.785664,5.061637,-1.404660,-3.470355,-0.088257,0.581414,-36.847928,3.395338,188.571194,-294.359549,595.941413,1
0.252083,-164.531860,57.556319,129.962690,5.393628,31.896715,-36.683114,1.714761,3.554580,-1.022760,-2.399443,-0.168623,0.589580,-35.877023,3.406648,188.721947,-297.394422,595.389249,1
0.253125,-155.877533,-19.749386,160.850000,5.936508,28.811523,-32.408949,0.882665,2.076928,-0.431027,-1.570465,-0.135746,0.661764,-30.790975,3.327478,188.797237,-301.129142,594.059786,1
0.254167,-112.617236,-83.741934,175.758144,6.275808,22.875458,-23.491541,-1.277798,-0.179982,-0.485584,0.670979,-0.183235,0.637855,-22.347836,3.112588,188.556047,-302.618882,593.405580,1
0.255208,-40.342822,-129.661451,174.748675,6.264498,12.760715,-10.522209,-2.915870,-2.164887,-0.468797,2.563753,-0.183235,0.569198,-9.789553,2.852458,188.570535,-303.359836,591.739469,1
0.256250,24.014525,-165.855839,143.085796,5.698998,0.313440,4.221079,-3.897220,-3.561672,-0.355486,3.784095,-0.190541,0.485321,4.434205,2.400058,188.721367,-303.225333,590.003907,1
0.257292,86.931376,-166.121619,86.924811,4.601928,-11.942121,17.722202,-4.091251,-4.502664,0.131330,4.235941,-0.161317,0.509557,17.709463,1.936348,188.735516,-303.245220,589.622082,1
0.258333,131.416663,-163.874571,3.064962,2.984598,-24.886435,31.505093,-3.744234,-5.307654,0.869948,4.200363,-0.157664,0.560445,31.477643,1.585738,188.571141,-302.616155,588.975642,1
0.259375,142.475601,-131.219887,-73.100758,1.525608,-31.262735,37.517498,-2.893481,-5.160624,1.277027,3.591971,-0.132093,0.589906,36.877368,1.416088,188.571100,-302.158153,589.059645,1
0.260424,165.092547,-57.828395,-129.840341,0.473778,-31.472201,36.438043,-1.837504,-3.664593,0.832178,2.417882,-0.069992,0.636548,35.364997,1.450018,188.721744,-302.092196,589.080465,1
0.261458,155.791696,18.063844,-161.552463,-0.148272,-28.276951,32.032915,-1.024065,-2.278836,0.299198,1.663618,-0.117481,0.681100,30.234137,1.540498,188.797304,-302.637418,589.910246,1
0.262500,114.425597,83.614829,-175.143372,-0.419712,-22.387039,23.155193,1.136398,-0.029276,0.387328,-0.528016,-0.055380,0.642428,21.761124,1.597048,188.571094,-302.157910,590.499675,1
0.263542,41.175729,129.691397,-174.823296,-0.442332,-12.034428,10.019180,2.841634,2.168822,0.295001,-2.509736,-0.066339,0.581806,8.993724,1.789318,188.571033,-301.432523,591.570461,1
0.264583,-23.930224,166.115322,-142.877273,0.191028,-0.133895,-4.077229,3.793134,3.679555,0.248837,-3.694499,-0.015197,0.507270,-4.550401,2.490538,188.707534,-300.852320,591.841278,1
0.265625,-86.676937,166.767691,-85.854546,1.276788,12.288528,-17.923618,3.964777,4.543357,-0.254766,-4.121441,-0.073645,0.507466,-18.042246,3.259618,188.665990,-300.504325,591.261123,1
