1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-85.826249,-55.351810,205.451326,6.807378,0.448350,5.090199,-4.848719,-0.176306,-4.950865,4.755387,-0.227071,0.317240,-0.039427,6.403798,188.495265,1387.694734,-860.098067,0
0.001042,-35.057217,-128.066771,176.028978,6.253188,-1.873532,6.157748,-3.561397,2.128389,-5.945481,3.463889,-0.197847,0.305481,-0.002084,-12.710101,188.556863,1385.347564,-857.935511,0
0.002093,15.144690,-186.139677,125.087690,5.314458,-3.744528,6.153780,-1.669592,4.113294,-6.184693,1.798816,-0.146705,0.304828,-0.005818,-30.319771,188.571170,1383.835222,-856.449059,0
0.003127,72.390290,-196.698387,63.916288,4.206078,-5.452212,5.062419,0.953561,5.704894,-5.001225,-0.801970,-0.110175,0.293854,-0.009553,-49.863450,188.514523,1381.432889,-853.883694,0
0.004167,149.235731,-170.700281,10.586742,3.188178,-6.030907,3.351960,2.998352,6.429016,-3.448449,-2.762343,-0.044421,0.298884,-0.017021,-63.718200,188.571636,1379.241977,-852.155438,0
0.005208,187.822918,-103.192190,-37.252273,2.158968,-5.455762,1.002558,4.546870,5.782084,-1.110891,-4.313565,-0.051727,0.305155,-0.005818,-64.498590,188.646884,1377.337000,-850.045650,0
0.006250,191.463860,-45.143446,-108.579925,0.869628,-4.621447,-1.152383,5.576728,5.017528,1.096569,-5.405823,0.050557,0.296205,-0.013287,-53.052870,188.571529,1375.262846,-848.159449,0
0.007292,150.392666,7.166868,-174.244698,-0.340542,-2.658143,-3.041429,5.420011,3.076732,3.001868,-5.220815,0.017680,0.327823,-0.024490,-27.571441,188.496129,1372.695014,-845.550317,0
0.008333,85.275371,56.046206,-205.365910,-0.906042,-0.364663,-4.819354,4.640155,0.783064,4.810643,-4.594634,-0.000585,0.295356,0.005384,-1.253072,188.571563,1371.559319,-842.471360,0
0.009375,34.302173,127.396025,-175.943561,-0.431022,1.900414,-5.882935,3.393877,-1.484874,5.847226,-3.324483,-0.007891,0.268965,-0.046895,16.661968,188.646929,1368.922594,-839.579248,0
0.010417,-15.185156,186.858234,-125.703978,0.485088,3.728808,-5.946432,1.636402,-3.410967,6.120011,-1.751915,-0.095563,0.287452,-0.020755,34.147228,188.571496,1368.142167,-837.789683,0
0.011458,-72.340016,196.233016,-63.966288,1.672638,5.450692,-4.823323,-0.975557,-5.035648,4.907166,0.884450,-0.154011,0.297120,-0.017021,54.120687,188.556993,1365.234879,-835.171493,0
0.012500,-150.194940,171.068493,-9.824242,2.735778,6.022287,-3.200172,-2.964377,-5.726689,3.379570,2.802129,-0.172276,0.297512,-0.031958,66.946227,188.737807,1363.362346,-833.006077,0
0.013548,-187.613849,102.726819,38.778030,3.697128,5.457793,-0.807116,-4.609911,-5.076081,1.008439,4.303540,-0.216112,0.302868,-0.035692,68.891547,188.721938,1360.475475,-829.932378,0
0.014583,-192.014739,44.992179,108.936175,5.009088,4.683832,1.304170,-5.594993,-4.370337,-1.094104,5.509650,-0.274560,0.283467,-0.024490,58.045257,188.571098,1358.848352,-827.982195,0
0.015625,-151.136367,-7.765129,172.889773,6.185328,2.770232,3.153530,-5.442007,-2.433217,-2.978419,5.274833,-0.252642,0.280070,-0.020755,33.626968,188.569731,1355.629752,-825.825909,0
0.016666,-85.054959,-56.233716,205.611364,6.829998,0.476753,4.939393,-4.755435,-0.161603,-4.812374,4.680672,-0.223418,0.302346,-0.046895,6.663928,188.722384,1354.285404,-824.034676,0
0.017708,-34.149817,-126.592901,176.078220,6.354978,-1.735071,5.951382,-3.490500,2.062225,-5.769220,3.421194,-0.186888,0.286080,-0.035692,-12.868441,188.797753,1352.075578,-821.939808,0
0.018750,15.496307,-186.924936,126.257197,5.371008,-3.588316,6.106157,-1.785264,3.958912,-6.100759,1.859300,-0.157664,0.316325,-0.024490,-29.923921,188.571536,1351.906005,-819.786839,0
0.019791,72.084042,-195.538620,64.617993,4.228698,-5.235645,4.979079,0.811769,5.557864,-4.921488,-0.720139,-0.099216,0.291828,0.001650,-48.053850,188.646871,1350.061403,-817.640401,0
0.020833,150.041048,-171.002304,10.168182,3.210798,-5.871145,3.395614,2.793126,6.256256,-3.444252,-2.637819,-0.069992,0.302150,-0.017021,-65.199810,188.722366,1348.973579,-815.026846,0
0.021889,186.938202,-102.878086,-39.726705,2.238138,-5.288899,0.982715,4.408810,5.624027,-1.089908,-4.181924,-0.037115,0.309270,-0.017021,-63.639030,188.778650,1346.926475,-812.619560,0
0.022929,191.475203,-44.261540,-110.783523,0.847008,-4.493637,-1.100791,5.405085,4.947689,1.029422,-5.302646,-0.026156,0.317501,-0.009553,-53.923740,188.587338,1346.402018,-810.605251,0
0.023958,151.594971,8.229988,-172.607387,-0.351852,-2.658143,-2.942214,5.281950,3.047326,2.854984,-5.074944,0.006721,0.303914,-0.017021,-30.014401,188.722119,1344.381476,-808.365130,0
0.025000,85.581618,56.783141,-205.365910,-0.951282,-0.382415,-4.712203,4.610304,0.805119,4.680545,-4.576845,-0.044421,0.292090,-0.035692,-2.067392,188.721889,1343.912363,-806.773841,0
0.026042,34.687818,127.069840,-175.783523,-0.385782,1.822308,-5.763877,3.356563,-1.389304,5.683555,-3.331599,-0.029809,0.282552,-0.054364,16.209568,188.797358,1342.659432,-804.581616,0
0.027083,-15.967789,186.785749,-126.775000,0.530328,3.689754,-5.914684,1.681178,-3.263937,6.065454,-1.805283,-0.062686,0.319265,-0.024490,35.922898,188.646485,1342.536219,-802.460199,0
0.028125,-73.088621,195.447757,-65.283523,1.661328,5.326433,-4.791574,-0.923318,-4.895970,4.890380,0.784830,-0.132093,0.300125,-0.009553,54.787977,188.797409,1341.979481,-800.260269,0
0.029167,-150.716695,171.503405,-10.082765,2.724468,5.937081,-3.223984,-2.807660,-5.645823,3.396357,2.730972,-0.146705,0.304567,-0.031958,69.242157,188.721869,1341.707877,-799.012451,0
0.030208,-186.343489,106.230281,39.085796,3.685818,5.379687,-0.894425,-4.468119,-5.046675,1.121750,4.164784,-0.216112,0.309662,-0.013287,69.015957,188.797202,1341.651317,-797.517201,0
0.031250,-192.400384,46.067379,109.637879,5.031708,4.644779,1.204956,-5.505440,-4.377689,-1.102498,5.370894,-0.241683,0.304763,-0.050629,59.560797,188.646456,1340.915433,-796.810774,0
0.032304,-151.125025,-8.381255,174.305493,6.185328,2.752481,3.094002,-5.348723,-2.451596,-2.940649,5.207233,-0.241683,0.307114,-0.035692,33.570418,188.721329,1340.962639,-795.787700,0
0.033335,-86.597539,-57.224350,205.069698,6.807378,0.533557,4.848116,-4.718121,-0.231443,-4.720047,4.662883,-0.219765,0.308486,-0.020755,6.471658,188.800001,1340.957155,-794.453697,0
0.034375,-35.601657,-126.931166,176.053599,6.298428,-1.681816,5.875979,-3.509157,1.926223,-5.714663,3.438984,-0.205153,0.301954,-0.050629,-13.094641,188.797213,1341.012670,-792.957747,0
0.035416,15.893295,-186.574589,127.205114,5.371008,-3.474707,6.010911,-1.837504,3.811882,-6.050398,1.912667,-0.190541,0.308290,-0.005818,-30.466801,188.721947,1340.734017,-790.897353,0
0.036458,73.059497,-195.188274,65.578220,4.194768,-5.175290,4.959236,0.774455,5.429212,-4.946668,-0.606288,-0.110175,0.296467,-0.024490,-49.852140,188.797229,1341.015263,-788.549075,0
0.037500,150.551461,-171.304327,10.131250,3.109008,-5.789488,3.411488,2.692379,6.208471,-3.477826,-2.548873,-0.073645,0.307180,-0.020755,-64.125360,188.797302,1341.245614,-787.102272,0
0.038541,185.463677,-106.393629,-39.443561,2.192898,-5.242746,1.081930,4.278212,5.594621,-1.178038,-4.028937,-0.015197,0.313582,-0.050629,-63.209250,188.797456,1340.728288,-785.770184,0
0.039583,192.065013,-45.421307,-109.749432,0.880938,-4.525589,-0.981734,5.360309,4.980771,0.945488,-5.231489,0.017680,0.313190,-0.024490,-53.754090,188.872630,1340.638448,-784.847367,0
0.040625,152.899358,8.858195,-171.905682,-0.306612,-2.654593,-2.858874,5.184935,3.109814,2.741673,-5.003787,0.021333,0.305351,-0.061832,-28.204801,188.797244,1340.549454,-783.023966,0
0.041667,86.568416,57.725451,-205.267425,-0.917352,-0.417917,-4.628862,4.569259,0.885985,4.634381,-4.544825,-0.033462,0.311818,-0.046895,-1.253072,188.797291,1340.782093,-781.928347,0
0.042708,34.789901,126.816142,-176.128220,-0.419712,1.733551,-5.648789,3.330444,-1.345195,5.641588,-3.306694,-0.055380,0.306723,-0.039427,16.876858,188.872084,1340.243923,-781.363491,0
0.043759,-17.476341,187.087772,-125.728599,0.541638,3.608098,-5.843249,1.632670,-3.263937,5.947946,-1.719894,-0.088257,0.314496,-0.039427,35.176438,188.948142,1338.591633,-780.822636,0
0.044792,-73.440239,195.181977,-64.631061,1.638708,5.234126,-4.755857,-0.897198,-4.837158,4.835823,0.717231,-0.150358,0.299080,-0.043161,54.143307,188.797313,1338.019658,-779.262688,0
0.045833,-151.351875,171.334273,-9.134849,2.701848,5.873176,-3.251764,-2.766615,-5.550253,3.434127,2.602890,-0.179582,0.306135,-0.017021,67.568277,188.797246,1337.975352,-776.615215,0
0.046875,-185.322664,106.483980,40.181440,3.640578,5.326433,-0.961891,-4.337521,-4.969485,1.138536,4.065165,-0.205153,0.310577,-0.058098,67.455177,188.797329,1336.835342,-774.936787,0
0.047917,-192.309644,44.968017,110.031819,5.020398,4.644779,1.177176,-5.434544,-4.348283,-0.972400,5.342432,-0.245336,0.312145,-0.017021,58.361937,189.023553,1336.947379,-772.884458,0
0.048958,-153.178017,-9.528941,171.092425,6.185328,2.787984,2.986850,-5.255438,-2.510408,-2.806355,5.125403,-0.223418,0.311230,-0.005818,34.079368,188.864565,1336.097219,-770.782732,0
0.050000,-85.712824,-57.973366,205.463637,6.773448,0.547758,4.776681,-4.703196,-0.312309,-4.623523,4.659325,-0.227071,0.312275,-0.028224,6.369868,188.797570,1336.418043,-768.633025,0
0.051042,-34.285927,-126.339202,176.238258,6.309738,-1.600160,5.760890,-3.468112,1.826977,-5.626532,3.421194,-0.197847,0.308878,-0.017021,-13.400011,188.873146,1335.701094,-766.581075,0
0.052083,17.129628,-187.214877,126.725000,5.325768,-3.435654,5.955351,-1.874817,3.753070,-5.995841,1.934014,-0.164970,0.315868,-0.024490,-30.647761,189.023963,1335.656201,-765.091150,0
0.053125,73.388430,-194.982899,64.457955,4.206078,-5.036829,4.883833,0.748336,5.385103,-4.883718,-0.588499,-0.099216,0.296793,0.001650,-48.166950,188.871585,1334.845369,-764.057009,0
0.054175,151.186641,-170.543230,7.521402,3.097698,-5.725583,3.371803,2.658797,6.145984,-3.452646,-2.491947,-0.051727,0.305939,0.005384,-65.233740,188.797412,1334.529472,-762.101878,0
0.055208,184.533592,-105.982879,-40.600758,2.136348,-5.228544,1.165270,4.211047,5.565215,-1.232595,-3.957780,-0.015197,0.312079,-0.035692,-62.349690,188.948216,1334.294234,-760.305954,0
0.056250,192.257835,-43.911194,-110.032576,0.858318,-4.546891,-0.922205,5.315533,4.966068,0.848965,-5.192353,-0.015197,0.312210,-0.031958,-54.444000,188.948133,1334.422348,-758.429976,0
0.057292,152.751906,10.779059,-171.154735,-0.295302,-2.679445,-2.747754,5.170009,3.146572,2.716493,-4.964650,0.003068,0.315084,-0.043161,-29.946541,188.872816,1334.442820,-757.065723,0
0.058333,85.105233,58.486548,-205.464395,-0.985212,-0.496024,-4.609020,4.625229,0.933770,4.588218,-4.519920,-0.022503,0.284120,-0.039427,-1.162592,188.864333,1334.463763,-755.482621,0
0.059375,33.201951,127.142326,-176.017425,-0.397092,1.690948,-5.636883,3.367757,-1.312113,5.561851,-3.342272,-0.077298,0.325928,-0.002084,17.148298,189.019688,1334.503598,-753.775336,0
0.060417,-17.998096,187.039448,-126.504167,0.473778,3.565495,-5.871029,1.774462,-3.219828,5.985717,-1.815956,-0.084604,0.298949,-0.035692,36.431848,189.024003,1335.833712,-752.788529,0
0.061458,-74.064076,195.194058,-63.818561,1.683948,5.216374,-4.783637,-0.811377,-4.804076,4.898773,0.670979,-0.150358,0.305939,-0.061832,54.810597,188.873188,1336.813647,-751.575245,0
0.062500,-151.204422,171.406758,-7.792992,2.769708,5.841223,-3.275575,-2.718107,-5.484090,3.476094,2.570869,-0.183235,0.305743,-0.050629,69.174297,188.873045,1336.832483,-750.195071,0
0.063548,-185.776364,104.538955,41.757197,3.708438,5.361936,-0.961891,-4.389761,-4.951106,1.159520,4.118532,-0.212459,0.310511,-0.028224,68.518317,189.027916,1337.378824,-749.574957,0
0.064583,-192.581864,43.868655,110.228788,4.986468,4.719335,1.105741,-5.464395,-4.399743,-0.913646,5.289064,-0.241683,0.315672,-0.024490,59.436387,188.944538,1337.960626,-748.039912,0
0.065625,-152.633577,-10.640384,171.412501,6.185328,2.816386,2.923353,-5.296484,-2.583923,-2.793765,5.104056,-0.289172,0.329194,-0.028224,34.350808,188.871902,1338.654248,-746.850162,0
0.066667,-84.941534,-58.625735,205.278978,6.863928,0.640065,4.792556,-4.796480,-0.327012,-4.652900,4.659325,-0.267254,0.278698,-0.017021,5.917468,188.872524,1339.001669,-746.572729,0
0.067708,-33.128992,-126.979490,176.127463,6.298428,-1.539805,5.772796,-3.553934,1.808599,-5.647516,3.488793,-0.216112,0.314953,-0.028224,-13.908961,189.023225,1340.276567,-745.789311,0
0.068750,18.297905,-186.949097,126.712690,5.393628,-3.417903,6.030754,-1.971833,3.749395,-6.029415,2.005171,-0.161317,0.295421,-0.035692,-31.009681,188.947899,1341.406104,-744.980419,0
0.069792,74.057638,-195.248678,63.953220,4.194768,-5.040380,4.987016,0.640126,5.355697,-4.925685,-0.492437,-0.128440,0.307702,-0.024490,-50.055720,188.872535,1342.497418,-743.439906,0
0.070833,150.857708,-171.111032,8.149242,3.188178,-5.718483,3.455143,2.576707,6.116578,-3.507203,-2.438579,-0.048074,0.310250,-0.031958,-64.215840,188.947620,1342.733103,-742.723473,0
0.071875,184.783127,-105.656694,-41.105493,2.204208,-5.239195,1.212893,4.158808,5.572567,-1.287152,-3.922201,0.006721,0.315999,-0.039427,-62.700300,189.023118,1343.276593,-741.691235,0
0.072917,192.042328,-43.476281,-110.598864,0.847008,-4.589494,-0.882519,5.278219,5.017528,0.836374,-5.167448,-0.026156,0.293396,-0.039427,-53.799330,188.947797,1343.845833,-740.988565,0
0.073972,151.266038,12.035473,-173.616857,-0.340542,-2.743350,-2.751722,5.196129,3.106138,2.708099,-5.007345,-0.015197,0.328868,-0.024490,-27.390481,188.869815,1344.675729,-740.558019,0
0.075001,84.991808,59.368454,-205.070455,-0.973902,-0.552828,-4.545522,4.636423,1.003609,4.546251,-4.562614,-0.044421,0.307572,-0.039427,-1.049492,189.004373,1345.550797,-739.225575,0
0.076041,33.077183,127.347701,-176.029735,-0.385782,1.612842,-5.605134,3.453579,-1.234923,5.570244,-3.363619,-0.037115,0.337817,-0.028224,17.204848,189.015036,1346.141363,-738.303032,0
0.077083,-18.270317,187.341471,-126.787311,0.496398,3.473187,-5.871029,1.860284,-3.098528,6.002503,-1.912018,-0.069992,0.297969,-0.017021,35.380018,188.943014,1347.125365,-736.307603,0
0.078125,-74.506434,195.049087,-64.507955,1.695258,5.145369,-4.787606,-0.721824,-4.734237,4.873593,0.578475,-0.113828,0.309205,-0.005818,54.573087,188.867109,1346.960889,-734.820138,0
0.079166,-151.930342,171.322192,-8.310038,2.769708,5.816371,-3.335104,-2.636017,-5.506144,3.476094,2.513943,-0.143052,0.310511,-0.035692,67.828407,189.017777,1347.361913,-734.406445,0
0.080208,-184.948361,106.943054,41.560227,3.731058,5.326433,-1.033326,-4.262894,-5.006242,1.243454,3.997566,-0.201500,0.319265,-0.024490,67.296837,189.084647,1348.021516,-733.322828,0
0.081250,-192.513809,44.895531,111.435228,5.020398,4.698033,1.030338,-5.374842,-4.381365,-0.871680,5.264159,-0.205153,0.311426,-0.031958,58.463727,188.851918,1348.088137,-732.918069,0
0.082291,-153.495607,-10.483333,171.252463,6.151398,2.858989,2.895572,-5.259170,-2.598626,-2.642684,5.072035,-0.234377,0.321551,-0.035692,34.226398,189.075017,1347.860562,-731.259021,0
0.083333,-85.962359,-59.229780,205.168182,6.852618,0.682669,4.701278,-4.792749,-0.418906,-4.606736,4.719808,-0.216112,0.310446,-0.043161,6.528208,189.036910,1349.117661,-730.198799,0
0.084383,-33.389870,-128.707059,175.314963,6.287118,-1.483001,5.752953,-3.539008,1.797571,-5.664303,3.495909,-0.205153,0.312994,-0.054364,-13.829791,188.949067,1349.773845,-729.907333,0
0.085416,18.071055,-187.420253,127.315909,5.393628,-3.339796,5.991068,-1.983027,3.668528,-6.033612,2.065655,-0.183235,0.323250,-0.028224,-31.111471,188.855837,1350.374584,-728.836431,0
0.086458,74.851613,-194.777523,64.950379,4.183458,-5.015528,4.955267,0.565499,5.340994,-4.971848,-0.435512,-0.113828,0.306657,-0.024490,-48.709830,188.938036,1351.175244,-728.171519,0
0.087500,151.901218,-171.243922,8.432386,3.131628,-5.718483,3.498797,2.565513,6.087172,-3.561760,-2.388769,-0.077298,0.314104,-0.050629,-65.584350,189.011681,1351.857755,-727.202973,0
0.088541,184.544935,-106.780218,-41.807197,2.170278,-5.246296,1.197019,4.177465,5.587270,-1.324922,-3.911528,-0.044421,0.321486,-0.024490,-62.428860,189.016367,1352.460767,-727.020690,0
0.089583,192.235150,-44.623967,-111.497538,0.824388,-4.603695,-0.811085,5.334189,5.021204,0.777621,-5.163890,-0.018850,0.323772,-0.043161,-54.421380,188.865428,1352.972520,-726.707391,0
0.090625,153.001441,11.020677,-171.905682,-0.306612,-2.768202,-2.704099,5.207323,3.234790,2.653542,-4.985998,-0.048074,0.304632,-0.005818,-29.946541,188.870077,1353.511432,-726.028524,0
0.091666,86.023976,59.646315,-205.095076,-0.939972,-0.574130,-4.585208,4.670006,1.003609,4.537857,-4.591077,-0.015197,0.319657,-0.031958,-1.320932,189.079035,1353.932499,-726.270490,0
0.092708,33.780418,128.314174,-175.648107,-0.431022,1.627043,-5.648789,3.494624,-1.172435,5.582834,-3.427661,-0.048074,0.313386,-0.024490,17.250088,188.947814,1355.091109,-725.495206,0
0.093750,-18.678647,187.268985,-126.762690,0.530328,3.487389,-5.874998,1.834164,-3.149988,6.019290,-1.944039,-0.069992,0.318546,-0.031958,36.906868,188.872693,1355.700873,-725.759161,0
0.094801,-76.763592,195.000764,-62.525947,1.683948,5.209274,-4.775700,-0.796451,-4.748940,4.869396,0.638958,-0.139399,0.292090,-0.035692,55.738017,188.890506,1356.169901,-725.461623,0
0.095833,-152.179877,171.346354,-7.275947,2.701848,5.837673,-3.362884,-2.647211,-5.542902,3.505471,2.499712,-0.146705,0.313712,-0.039427,69.321327,189.026486,1357.066147,-725.082809,0
0.096875,-185.628911,105.940339,42.225000,3.685818,5.400989,-1.065074,-4.326327,-5.072406,1.243454,4.086512,-0.219765,0.318154,-0.009553,68.439147,188.872891,1358.443149,-725.787233,0
0.097917,-192.502467,44.303567,111.779925,5.031708,4.740637,1.006527,-5.412156,-4.454880,-0.863286,5.289064,-0.219765,0.321355,-0.046895,59.266737,188.872744,1359.620482,-725.524838,0
0.098958,-152.270617,-11.026973,172.582008,6.185328,2.894492,2.899541,-5.341260,-2.613329,-2.755995,5.146750,-0.238030,0.322923,-0.043161,33.909718,188.872831,1360.936277,-726.585350,0
0.100000,-85.440604,-59.688855,205.118940,6.807378,0.664917,4.744933,-4.796480,-0.429933,-4.652900,4.723366,-0.241683,0.316587,-0.054364,5.702578,189.023597,1361.376242,-726.666810,0
0.101042,-33.072280,-128.501684,175.684281,6.241878,-1.465250,5.860105,-3.624830,1.764490,-5.668499,3.510141,-0.230724,0.317958,-0.035692,-14.236951,188.872740,1361.689564,-726.280996,0
0.102083,18.978455,-187.045745,126.651137,5.371008,-3.364648,6.062502,-1.960639,3.694258,-6.079775,2.008729,-0.157664,0.323119,-0.050629,-31.394221,188.854962,1361.743181,-726.688591,0
0.103125,75.713643,-195.224517,63.350000,4.194768,-5.058131,5.018765,0.636395,5.370400,-5.034799,-0.506668,-0.095563,0.306461,-0.017021,-50.496810,188.945015,1362.733712,-727.060050,0
0.104167,151.583628,-170.990223,7.102841,3.041148,-5.768187,3.498797,2.584170,6.116578,-3.591136,-2.388769,-0.095563,0.314300,-0.028224,-64.159290,189.021152,1363.335785,-726.653728,0
0.105218,186.155570,-103.276756,-43.025947,2.113728,-5.320852,1.220830,4.263286,5.624027,-1.291349,-4.014705,0.010374,0.317958,-0.035692,-63.469380,188.886753,1364.427782,-726.806661,0
0.106250,191.894875,-42.896398,-111.953031,0.813078,-4.617897,-0.854739,5.345383,5.043259,0.794408,-5.188795,-0.044421,0.322139,-0.009553,-53.256450,188.797090,1364.935773,-726.415763,0
0.107292,151.685711,12.265010,-172.902841,-0.329232,-2.771752,-2.688225,5.237174,3.201708,2.640952,-5.060712,0.010374,0.323054,-0.046895,-27.401791,188.872577,1365.705279,-726.062658,0
0.108333,84.322600,60.491979,-205.033523,-0.917352,-0.577680,-4.581239,4.677468,1.055070,4.550448,-4.630213,-0.011544,0.301888,-0.031958,-0.393512,188.947861,1366.702411,-724.936965,0
0.109375,32.079043,128.894057,-175.561932,-0.419712,1.641244,-5.700380,3.502087,-1.209192,5.645784,-3.438334,-0.037115,0.317697,-0.002084,17.804278,188.872550,1367.609848,-725.104440,0
0.110417,-19.540677,187.498522,-125.876326,0.519018,3.540643,-5.926589,1.815508,-3.135285,6.023487,-1.944039,-0.080951,0.311099,-0.024490,35.753248,188.797070,1367.807439,-724.438622,0
0.111458,-76.049014,195.326948,-62.476705,1.717878,5.209274,-4.902695,-0.699436,-4.840833,4.944937,0.578475,-0.139399,0.308421,-0.043161,54.980247,188.797148,1369.400597,-724.804653,0
0.112500,-152.236590,170.935603,-6.315720,2.803638,5.866075,-3.382727,-2.684525,-5.605389,3.560028,2.531733,-0.201500,0.313843,-0.017021,67.432557,188.947834,1370.590335,-724.896713,0
0.113542,-185.901131,104.514793,42.582008,3.708438,5.436491,-1.088886,-4.382298,-5.090784,1.298011,4.061607,-0.241683,0.316979,-0.035692,67.624827,188.855119,1371.158485,-723.646373,0
0.114583,-192.207562,42.793454,112.481629,5.031708,4.818743,0.946998,-5.479321,-4.502664,-0.833909,5.306853,-0.241683,0.308029,-0.024490,57.773817,188.796617,1372.145595,-722.704966,0
0.115635,-150.285680,-12.730381,174.871781,6.230568,2.915794,2.951133,-5.419619,-2.547165,-2.797962,5.228581,-0.241683,0.298296,-0.013287,32.337628,188.811504,1373.111715,-722.879730,0
0.116667,-83.761914,-60.365385,205.229735,6.863928,0.714621,4.792556,-4.844988,-0.463015,-4.682277,4.790965,-0.230724,0.314039,-0.028224,5.612098,188.797367,1374.405822,-722.177398,0
0.117708,-31.575070,-129.045324,175.364205,6.287118,-1.493652,5.872010,-3.669606,1.757138,-5.731450,3.577740,-0.194194,0.303718,-0.017021,-14.248261,188.872675,1375.963843,-721.648319,0
0.118750,19.545580,-187.601466,125.924811,5.337078,-3.407252,6.137905,-2.031535,3.690583,-6.104955,2.104791,-0.168623,0.333832,-0.024490,-31.348981,188.797284,1377.300118,-720.586890,0
0.119791,76.178685,-195.272840,62.377462,4.160838,-5.150438,5.114011,0.610275,5.399806,-5.043192,-0.453301,-0.099216,0.314692,-0.065566,-49.173540,188.874018,1378.019047,-719.903393,0
0.120834,151.844506,-170.591553,6.339583,3.120318,-5.778838,3.594043,2.591632,6.204796,-3.599530,-2.417232,-0.051727,0.318546,-0.058098,-65.290290,188.796729,1379.021198,-720.404853,0
0.121875,185.837980,-103.445889,-42.422727,2.158968,-5.402508,1.240673,4.255823,5.690191,-1.371086,-4.011148,-0.040768,0.321355,-0.035692,-62.802090,188.796852,1380.083852,-720.004154,0
0.122932,190.953448,-41.277557,-114.341288,0.824388,-4.639198,-0.878551,5.401354,5.065313,0.815391,-5.235047,-0.022503,0.320571,-0.046895,-53.222520,188.796762,1381.178083,-719.534258,0
0.123966,149.519293,12.651599,-175.512690,-0.408402,-2.817906,-2.807282,5.319264,3.249493,2.741673,-5.160332,0.006721,0.315411,-0.013287,-28.204801,188.930703,1383.307739,-720.142416,0
0.125000,83.449228,60.721516,-205.119698,-0.928662,-0.609632,-4.668548,4.781947,1.021988,4.638578,-4.715601,-0.029809,0.305939,-0.017021,-0.970322,188.796742,1384.582034,-721.039063,0
0.126052,30.570491,132.071335,-174.257008,-0.351852,1.705149,-5.835312,3.576714,-1.271680,5.763292,-3.523723,-0.055380,0.294311,-0.046895,17.928688,188.815994,1387.358172,-721.107561,0
0.127083,-19.824239,187.293147,-125.876326,0.530328,3.579696,-6.005961,1.890135,-3.179394,6.078044,-1.983175,-0.084604,0.325732,-0.043161,37.302718,188.797503,1388.358326,-721.394831,0
0.128125,-77.126552,195.604809,-62.415152,1.774428,5.308681,-4.990004,-0.733018,-4.914348,5.062444,0.585590,-0.146705,0.315019,-0.005818,55.862427,188.646576,1390.539748,-721.901095,0
0.129167,-151.998397,170.718147,-6.217235,2.814948,5.951282,-3.450193,-2.744227,-5.697283,3.593602,2.549522,-0.154011,0.319265,-0.054364,69.298707,188.797347,1391.599941,-722.444968,0
0.130208,-187.432369,103.596644,42.618940,3.753678,5.589153,-1.076980,-4.468119,-5.193705,1.314797,4.175458,-0.227071,0.322401,-0.050629,69.072507,188.721849,1393.767792,-723.595063,0
0.131250,-191.742519,43.409580,113.084849,5.043018,4.840045,1.030338,-5.527828,-4.587207,-0.833909,5.381568,-0.234377,0.311949,-0.054364,58.848267,188.797342,1395.315469,-724.125414,0
0.132292,-150.308365,-10.640384,175.598107,6.275808,2.969048,3.022567,-5.512903,-2.705223,-2.793765,5.317527,-0.245336,0.338013,-0.028224,33.151948,188.571046,1397.606107,-724.251639,0
0.133333,-84.397094,-60.389547,204.564963,6.750828,0.696870,4.867959,-4.912152,-0.396852,-4.736834,4.830102,-0.227071,0.304436,-0.046895,5.747818,188.797190,1397.746728,-725.564952,1
0.134375,-32.232935,-131.099078,174.970266,6.287118,-1.589509,6.010911,-3.733040,1.815950,-5.865744,3.666686,-0.208806,0.306265,-0.035692,-14.044681,188.779667,1400.320282,-726.804413,1
0.135417,19.375443,-186.900774,126.281819,5.348388,-3.460506,6.161717,-1.979296,3.793504,-6.197283,2.065655,-0.179582,0.331481,-0.028224,-31.733521,188.797068,1400.933544,-728.712525,1
0.136466,78.787460,-195.949371,61.860417,4.126908,-5.292449,5.161634,0.666246,5.561539,-5.122929,-0.542247,-0.102869,0.318416,0.001650,-51.842700,188.590542,1403.450509,-730.584430,1
0.137500,152.094041,-170.386178,6.671970,3.086388,-5.839192,3.566263,2.647603,6.241553,-3.641497,-2.502621,-0.037115,0.319134,-0.043161,-64.136670,188.647483,1404.169974,-731.618616,1
0.138542,187.777548,-103.325080,-42.484280,2.136348,-5.498366,1.280359,4.386421,5.800463,-1.354299,-4.110767,-0.011544,0.323184,-0.017021,-64.227150,188.721371,1406.348601,-733.244426,1
0.139583,191.146270,-43.705819,-113.528788,0.801768,-4.713754,-0.858708,5.434936,5.142504,0.840571,-5.316877,-0.015197,0.333310,-0.017021,-52.498680,188.721315,1407.426207,-735.092454,1
0.140625,149.927623,10.791139,-176.337501,-0.397092,-2.888911,-2.878717,5.446130,3.212735,2.829804,-5.238605,-0.015197,0.327104,-0.017021,-26.745811,188.570649,1407.974582,-737.458458,1
0.141667,84.889726,60.987296,-204.356440,-0.951282,-0.581230,-4.732046,4.800603,1.025664,4.739299,-4.758295,-0.015197,0.326647,-0.035692,-0.687572,188.570540,1408.923694,-738.831024,1
0.142708,32.237838,131.672665,-174.774054,-0.408402,1.726451,-5.918652,3.625222,-1.293735,5.826242,-3.562859,-0.029809,0.315476,-0.054364,17.872138,188.721404,1409.650913,-740.161743,1
0.143750,-19.461279,187.232742,-125.445455,0.507708,3.615199,-6.053584,1.867747,-3.267612,6.149388,-1.961828,-0.073645,0.324687,-0.043161,35.877658,188.646083,1410.265351,-741.532259,1
0.144792,-78.238117,195.967236,-62.082765,1.627398,5.415190,-5.017784,-0.781526,-4.991539,5.133788,0.656747,-0.106522,0.309858,-0.005818,55.896357,188.551491,1411.684954,-742.704429,1
0.145833,-152.644920,170.259072,-6.155682,2.769708,6.054240,-3.442256,-2.781540,-5.745068,3.597798,2.610005,-0.183235,0.320441,-0.043161,66.980157,188.567014,1412.282935,-743.504189,1
0.146886,-189.496704,100.830117,43.751515,3.731058,5.692111,-1.045231,-4.624837,-5.267220,1.230864,4.339119,-0.212459,0.323184,-0.024490,69.321327,188.664347,1413.886212,-745.131871,1
0.147917,-191.266134,43.433742,114.180493,5.076948,4.847145,1.054150,-5.583799,-4.653370,-0.896860,5.484745,-0.241683,0.319265,-0.058098,57.016047,188.571625,1415.420064,-746.349898,1
0.148958,-149.412307,-10.737032,177.038448,6.241878,3.004551,3.109876,-5.591262,-2.708898,-2.873502,5.395799,-0.241683,0.304828,-0.035692,32.054878,188.571523,1416.689005,-747.338846,1
0.150000,-84.158902,-60.872783,204.626516,6.796068,0.675568,4.947330,-4.945735,-0.451988,-4.871128,4.887027,-0.212459,0.325210,-0.024490,5.691268,188.496183,1418.549220,-748.042789,1
0.151041,-31.688495,-131.993065,174.687122,6.287118,-1.617911,6.129968,-3.774085,1.849032,-5.966465,3.680917,-0.205153,0.322531,-0.039427,-14.236951,188.722244,1419.812139,-748.751677,1
0.152083,19.636320,-187.251120,125.198485,5.371008,-3.535062,6.205371,-1.983027,3.841288,-6.260233,2.076328,-0.183235,0.326777,-0.024490,-31.337671,188.571565,1420.756551,-749.012470,1
0.153125,78.469870,-196.335960,61.528030,4.126908,-5.370556,5.252911,0.681171,5.601973,-5.215257,-0.542247,-0.084604,0.295552,-0.061832,-50.157510,188.504319,1422.089890,-749.339286,1
0.154166,152.037328,-169.866699,5.822538,3.018528,-5.967002,3.542452,2.711036,6.340798,-3.658284,-2.552430,-0.084604,0.319657,-0.028224,-65.007540,188.495783,1423.152055,-750.056115,1
0.155208,189.036565,-101.210922,-42.545833,2.147658,-5.587123,1.248610,4.490900,5.877654,-1.278759,-4.217503,-0.033462,0.323315,-0.020755,-63.978330,188.646469,1424.138080,-751.393472,1
0.156250,190.533775,-42.304434,-114.070455,0.824388,-4.781209,-0.949985,5.554340,5.241749,0.853161,-5.384476,-0.026156,0.327953,-0.054364,-53.064180,188.555183,1425.801457,-751.187681,1
0.157302,146.468161,11.938825,-180.042993,-0.464952,-2.881811,-2.993806,5.584191,3.300953,2.934721,-5.334667,-0.018850,0.316260,-0.024490,-26.383891,188.512975,1428.599093,-750.921667,1
0.158335,82.904788,61.736312,-204.491857,-0.962592,-0.563479,-4.827292,4.871500,0.996258,4.781266,-4.825894,-0.000585,0.323511,-0.039427,-0.585782,188.495617,1429.580603,-750.766267,1
0.159375,30.547806,133.617690,-174.281629,-0.397092,1.765504,-6.061521,3.692387,-1.337844,6.027683,-3.605553,-0.022503,0.320898,-0.028224,18.143578,188.571031,1432.462080,-751.657694,1
0.160417,-20.311967,186.942801,-124.497538,0.552948,3.703956,-6.128987,1.897598,-3.330100,6.262698,-1.961828,-0.088257,0.327757,-0.046895,37.517608,188.495676,1433.806452,-752.169617,1
0.161458,-79.451764,196.921627,-60.420834,1.751808,5.585603,-5.113030,-0.837496,-5.116515,5.242902,0.678094,-0.146705,0.312210,-0.020755,56.393997,188.495640,1436.469370,-752.865254,1
0.162502,-151.896315,169.195953,-4.715341,2.735778,6.128796,-3.458130,-2.859899,-5.903125,3.610388,2.713183,-0.154011,0.318938,-0.046895,69.049887,188.428735,1437.725383,-754.272833,1
0.163544,-191.005257,99.646188,43.086743,3.708438,5.802170,-1.073011,-4.733047,-5.447332,1.256044,4.452970,-0.216112,0.322531,-0.020755,69.818967,188.424209,1440.621764,-755.580574,1
0.164583,-190.233967,42.008195,114.402084,5.088258,4.925251,1.097804,-5.710666,-4.664397,-0.947220,5.580807,-0.245336,0.330240,-0.020755,57.864297,188.419851,1441.164135,-756.119596,1
0.165625,-149.843322,-9.347728,179.328220,6.332358,3.625849,2.578086,-5.751711,-2.609653,-3.146287,5.523882,-0.245336,0.310773,-0.539816,39.904018,188.495276,1442.424680,-761.124490,1
0.166666,-85.769537,-60.099605,203.666288,6.807378,1.122903,4.514755,-4.979317,-0.327012,-4.976045,4.936837,-0.219765,0.344807,-0.558487,10.226578,188.403837,1442.278609,-764.003005,1
0.167708,-35.374807,-132.391735,173.185228,6.185328,-4.649849,9.586605,-3.900951,1.481457,-5.697876,3.869483,-0.216112,0.300843,3.851662,1.879798,188.367249,1442.315803,-758.094826,1
0.168760,7.942202,-183.288583,119.954167,5.257908,-12.364604,16.051428,-2.035266,2.286446,-4.858538,2.314704,-0.146705,0.323315,11.163323,1.664908,188.425270,1421.418052,-735.473974,1
0.169792,65.289885,-190.235103,58.856629,4.104288,-23.828452,25.730804,0.531916,2.440828,-2.403472,-0.001454,-0.059033,0.346309,23.060643,1.472638,188.496018,1367.428499,-702.491978,1
0.170833,130.792825,-160.238219,2.744886,3.029838,-33.747930,34.215636,2.494617,1.297669,0.697884,-1.687874,-0.033462,0.392298,33.621102,1.325608,188.420285,1270.062753,-679.478397,1
0.171875,171.829992,-98.432314,-48.528788,2.000628,-36.336082,35.072850,4.259555,0.103051,3.690126,-3.342272,0.035945,0.450503,36.970724,1.382158,188.344885,1164.849809,-694.257844,1
0.172923,177.818832,-37.749933,-115.535417,0.756528,-33.985798,31.473345,4.953590,-0.646803,5.473720,-4.206829,0.079781,0.470884,34.819796,1.427398,188.420291,1074.634125,-740.133839,1
0.173958,144.642018,15.671825,-176.005114,-0.363162,-28.447364,25.528406,4.998366,-1.639255,6.548073,-4.253081,0.083434,0.518767,30.110907,1.483948,188.495673,1020.345663,-802.155938,1
0.175000,83.528625,60.721516,-202.091288,-0.849492,-17.863985,14.523523,4.420004,-2.197969,7.026496,-3.964896,0.014027,0.456643,19.860391,1.664908,188.344903,1000.450329,-852.188631,1
0.176042,30.230216,129.437698,-175.845076,-0.408402,-7.074689,3.971059,3.293130,-2.925768,6.942562,-3.007835,-0.033462,0.335988,9.826462,1.845868,188.269532,996.539702,-878.090258,1
0.177083,-14.788169,179.162699,-123.795834,0.575568,3.203366,-5.081281,1.308041,-3.480806,5.738112,-1.399688,-0.106522,0.309401,-0.203734,2.241718,188.407865,982.709850,-881.232464,1
0.178125,-62.653521,191.050308,-55.139584,1.853598,15.679044,-15.907578,-1.221828,-3.087501,2.792033,0.863103,-0.154011,0.311883,-13.546209,3.101278,188.366610,938.533288,-863.614060,1
0.179179,-129.370109,158.456029,1.760038,2.995908,28.314484,-27.309319,-3.233036,-1.462819,-1.010170,2.567311,-0.252642,0.346897,-27.669142,3.361408,188.289198,851.254705,-849.667571,1
0.180210,-167.821186,97.048794,50.583902,3.900708,33.121561,-30.809610,-4.807674,0.283162,-4.388508,3.908619,-0.314743,0.395434,-33.965087,3.576298,188.278255,749.859794,-870.578965,1
0.181250,-176.566253,38.081902,115.546970,5.122188,31.935768,-28.710229,-5.303946,1.246209,-6.251840,4.531243,-0.274560,0.453312,-33.076336,3.621538,188.425831,664.018622,-922.312871,1
0.182292,-142.924397,-15.738526,174.773296,6.298428,26.777214,-23.527259,-4.990511,2.440828,-7.267439,4.296425,-0.270907,0.453051,-29.103094,3.497128,188.426217,611.680162,-986.111336,1
0.183333,-83.966079,-62.298330,199.431440,6.739518,16.580815,-13.201004,-4.180804,3.256844,-7.527634,3.730727,-0.234377,0.431036,-19.274548,3.214378,188.248677,588.612950,-1039.449618,1
0.184375,-32.312332,-129.540642,173.480682,6.275808,5.298031,-2.184215,-2.997960,3.929506,-7.103768,2.787898,-0.190541,0.323576,-8.310790,3.010798,188.269463,581.922190,-1077.643997,1
0.185417,13.431972,-177.948824,123.339584,5.337078,-5.022628,6.880031,-1.001677,4.241945,-5.538402,1.144172,-0.135746,0.296009,2.006942,2.445298,188.440914,581.776079,-1108.471132,1
0.186458,64.008182,-187.806842,56.948485,4.059048,-18.155108,18.476233,1.543118,3.620743,-2.386686,-1.111502,-0.062686,0.299080,16.383805,1.710148,188.218095,582.099083,-1128.879776,1
0.187508,129.000710,-156.819323,0.011932,2.905428,-30.581081,29.754948,3.371489,1.724056,1.436502,-2.644934,-0.007891,0.336641,30.204263,1.416088,188.281366,578.591872,-1143.679891,1
0.188548,168.733489,-97.743702,-51.163258,1.989318,-34.095857,31.917826,4.845380,-0.069710,4.605005,-3.900854,0.039598,0.390012,35.069991,1.336918,188.209909,573.554237,-1155.494895,1
0.189593,175.255427,-38.148603,-117.529735,0.699978,-32.114802,29.147754,5.248368,-1.132002,6.376009,-4.448763,0.003068,0.453312,33.445592,1.280368,188.361919,568.240383,-1167.034368,1
0.190628,143.485083,16.130899,-175.278788,-0.351852,-26.430806,23.409182,4.867768,-2.208996,7.223741,-4.153461,0.028639,0.453704,28.732969,1.382158,188.279618,563.024778,-1176.574922,1
0.191670,85.343426,63.391395,-198.299622,-0.826872,-15.634410,12.515420,4.058061,-2.804468,7.341248,-3.623342,0.017680,0.411177,18.224790,1.608358,188.281440,556.977932,-1184.260190,1
0.192712,32.566771,131.273995,-172.816667,-0.351852,-4.614346,1.784369,2.837903,-3.293343,6.883809,-2.627145,-0.048074,0.310054,7.660597,1.913728,188.201258,551.217875,-1188.887835,1
0.193753,-12.723834,177.676747,-121.863069,0.575568,5.908678,-7.446557,0.808038,-3.436697,5.242902,-0.962073,-0.110175,0.297969,-2.955876,2.467918,188.405890,541.348415,-1189.096316,1
0.194806,-65.897476,187.571008,-55.016477,1.797048,19.460090,-19.451523,-1.729294,-2.830198,2.045022,1.279371,-0.197847,0.289738,-17.750974,3.169138,188.343838,530.151024,-1190.786808,1
0.195843,-129.755754,156.015686,0.836742,2.939358,31.041098,-29.968270,-3.494232,-1.054811,-1.669051,2.755877,-0.245336,0.327692,-30.802178,3.384028,188.213552,520.509799,-1192.889350,1
0.196878,-169.363766,96.903823,50.596212,3.878088,34.839896,-32.508164,-4.893496,0.647062,-4.837554,3.965545,-0.263601,0.380409,-35.925568,3.553678,188.194452,514.095273,-1196.613440,1
0.197928,-174.728768,38.722189,117.221212,5.088258,32.606771,-29.579349,-5.143497,1.577026,-6.478461,4.396044,-0.311090,0.442141,-34.028569,3.564988,188.344930,509.287998,-1198.022969,1
0.198972,-141.767462,-15.134481,178.171023,6.253188,26.624552,-23.416138,-4.897227,2.598885,-7.296816,4.182574,-0.274560,0.460694,-28.983598,3.451888,188.344871,507.551467,-1198.722054,1
0.200006,-83.761914,-62.056712,199.296023,6.694278,16.133480,-12.923203,-3.983041,3.323008,-7.355570,3.559950,-0.252642,0.404710,-18.874983,3.259618,188.269438,504.185577,-1197.525365,1
0.201052,-31.507015,-131.183644,172.742046,6.241878,4.765489,-1.807199,-2.833779,3.969940,-6.902327,2.602890,-0.179582,0.310577,-7.787995,2.965558,188.194033,501.185817,-1197.562416,1
0.202096,13.772247,-177.864258,120.840531,5.269218,-5.221444,6.887968,-0.815108,4.172106,-5.303387,0.976954,-0.113828,0.286929,2.204858,2.433988,188.269449,497.198036,-1196.750158,1
0.203129,64.303087,-188.036379,55.237311,3.957258,-17.966943,18.091280,1.640133,3.558256,-2.181048,-1.200449,-0.055380,0.284904,16.137344,1.744078,188.344751,494.429147,-1197.043208,1
0.204171,128.819230,-156.481057,-0.455871,2.905428,-29.977534,29.092194,3.360295,1.654217,1.520435,-2.655608,0.006721,0.319918,29.733748,1.438708,188.269398,493.136155,-1196.851722,1
0.205211,168.064282,-96.632259,-50.929356,1.966698,-33.652072,31.528905,4.740902,-0.238794,4.730905,-3.797677,0.046904,0.367605,34.793657,1.348228,188.180872,490.373023,-1195.786155,1
0.206265,174.801727,-36.578085,-117.517425,0.699978,-31.362143,28.588184,5.028217,-1.356222,6.434763,-4.256639,0.039598,0.420453,33.001217,1.382158,188.287400,487.032725,-1194.583873,1
0.207295,143.326288,17.169857,-174.724811,-0.363162,-25.997672,23.155193,4.632692,-2.396460,7.181774,-3.979127,0.021333,0.443448,28.471572,1.495258,188.272850,483.862455,-1194.133358,1
0.208335,83.630708,63.137696,-198.570455,-0.815562,-15.478198,12.618603,3.781939,-2.914740,7.265708,-3.406314,-0.026156,0.397720,18.228524,1.710148,188.272014,480.611825,-1194.151292,1
0.209375,31.296411,129.268565,-172.779735,-0.397092,-5.061681,2.558243,2.621483,-3.455076,6.774695,-2.388769,-0.066339,0.311426,8.347699,1.879798,188.194121,476.189017,-1195.491265,1
0.210416,-14.198359,178.256631,-121.567614,0.620808,4.925251,-6.216296,0.696097,-3.616809,5.255492,-0.791296,-0.110175,0.276346,-1.824398,2.377438,188.332052,475.659752,-1199.011132,1
0.211458,-63.969251,187.474361,-55.127273,1.830978,17.571342,-17.328331,-1.777802,-2.936795,2.082792,1.343412,-0.197847,0.277980,-15.652326,3.146518,188.344287,475.983648,-1200.249734,1
0.212500,-129.891864,157.247939,1.156818,2.905428,29.340515,-28.051444,-3.520351,-1.117299,-1.601904,2.866170,-0.234377,0.309662,-28.931318,3.350098,188.269013,477.098860,-1202.110184,1
0.213541,-166.244578,96.843419,51.642614,3.866778,33.235170,-30.865170,-4.844988,0.764686,-4.875324,4.015355,-0.259948,0.354867,-34.502819,3.451888,188.193586,476.141135,-1201.724763,1
0.214583,-175.692881,37.634908,116.457955,5.099568,31.488433,-28.412585,-5.091258,1.698326,-6.520428,4.367582,-0.281866,0.411243,-33.042728,3.519748,188.192808,474.693592,-1202.026493,1
0.215625,-142.470697,-16.801645,173.825379,6.275808,25.847041,-22.884348,-4.650957,2.815754,-7.263243,3.944198,-0.241683,0.449784,-28.505614,3.406648,188.400607,469.752122,-1201.351720,1
0.216678,-82.230677,-64.182951,198.286554,6.682968,15.466027,-12.490627,-3.729308,3.521498,-7.321996,3.318017,-0.241683,0.384394,-18.408202,3.214378,188.268777,466.747721,-1202.477364,1
0.217711,-31.359562,-129.540642,171.634091,6.185328,4.641229,-1.997691,-2.591240,4.091239,-6.726066,2.392977,-0.190541,0.303326,-7.791730,2.976868,188.211116,461.910633,-1202.672900,1
0.218751,14.656962,-177.912581,121.382197,5.280528,-5.196592,6.697476,-0.747944,4.234594,-5.169093,0.855987,-0.106522,0.261583,2.189921,2.456608,188.194325,459.842197,-1204.101591,1
0.219791,64.416512,-186.502104,55.064962,4.047738,-17.732624,17.777762,1.707298,3.528850,-1.983803,-1.257374,-0.051727,0.281246,16.107470,1.766698,188.344806,457.157029,-1203.900086,1
0.220833,129.170847,-155.719961,-0.689773,2.928048,-30.084042,29.171566,3.401340,1.536593,1.738663,-2.655608,-0.004238,0.308290,30.006348,1.427398,188.269415,454.242163,-1203.965111,1
0.221875,166.317537,-97.127576,-51.914205,1.955388,-33.510061,31.540810,4.684931,-0.433609,4.949133,-3.769214,0.035945,0.354279,34.905684,1.348228,188.194085,450.800055,-1204.651459,1
0.222916,175.164687,-36.433114,-116.040152,0.756528,-31.862732,29.187440,4.946127,-1.462819,6.543877,-4.199713,0.065169,0.385113,33.658445,1.359538,188.269445,448.552704,-1205.569879,1
0.223974,141.749680,19.718927,-175.155682,-0.351852,-25.905365,23.294093,4.434929,-2.617005,7.232134,-3.804792,0.006721,0.414443,28.658284,1.506568,188.344856,446.456403,-1205.961503,1
0.225006,82.984185,64.816942,-197.671781,-0.781632,-15.503050,12.773378,3.587908,-3.061770,7.232134,-3.228421,-0.004238,0.364078,18.441376,1.710148,188.269630,444.122331,-1206.754257,1
0.226042,30.706601,129.244403,-171.782576,-0.374472,-4.944522,2.586023,2.487154,-3.469779,6.640401,-2.274918,-0.088257,0.288432,8.217000,1.868488,188.181278,441.745503,-1206.227961,1
0.227083,-14.958306,177.483453,-121.272159,0.609498,5.322882,-6.589343,0.595350,-3.550645,5.037264,-0.716581,-0.102869,0.273733,-2.324788,2.388748,188.269765,438.708266,-1205.166667,1
0.228136,-65.602571,186.568293,-53.539205,1.955388,18.416309,-18.169670,-1.856160,-2.738304,1.772237,1.407453,-0.212459,0.273407,-16.780069,3.169138,188.211427,434.334613,-1203.890039,1
0.229167,-129.381451,156.148576,1.464583,3.007218,30.107375,-28.972156,-3.494232,-0.859996,-1.862099,2.748761,-0.252642,0.308160,-30.036656,3.350098,188.270044,429.865518,-1201.616602,1
0.230208,-166.596195,96.783014,51.864205,3.900708,33.952326,-31.722384,-4.747972,0.963176,-5.005422,3.833905,-0.281866,0.356566,-35.346760,3.485818,188.194517,426.304166,-1200.331663,1
0.231250,-175.216496,36.994620,116.125569,5.144808,32.205589,-29.380920,-4.930809,1.944601,-6.587575,4.186131,-0.300131,0.409936,-33.976290,3.542368,188.269881,422.381724,-1199.638599,1
0.232292,-142.697547,-17.224477,173.825379,6.241878,26.248222,-23.443918,-4.539015,2.929702,-7.250653,3.826789,-0.248989,0.428750,-28.994801,3.474508,188.420645,420.298045,-1199.567460,1
0.233333,-82.684377,-63.143993,198.754357,6.694278,15.977267,-13.161318,-3.673338,3.576634,-7.238063,3.293112,-0.259948,0.359636,-18.957137,3.259618,188.269859,418.726013,-1199.229849,1
0.234375,-31.268822,-128.658736,171.831061,6.219258,4.896849,-2.255649,-2.520344,4.025076,-6.646329,2.304030,-0.168623,0.284969,-7.993379,2.954248,188.269841,416.971266,-1198.221382,1
0.235417,14.929182,-177.538073,121.763826,5.303148,-5.040380,6.526827,-0.684510,4.150051,-5.047389,0.831082,-0.143052,0.283663,2.059222,2.479228,188.269769,415.351179,-1197.168336,1
0.236458,64.212347,-186.405457,55.261932,4.059048,-17.640317,17.726170,1.673715,3.396523,-1.933443,-1.253816,-0.069992,0.275105,16.077596,1.710148,188.404418,414.083627,-1195.990487,1
0.237500,129.340985,-156.505219,-0.862121,2.984598,-29.753866,28.881859,3.300593,1.426321,1.734467,-2.595125,0.039598,0.311753,29.715077,1.472638,188.269427,413.199953,-1194.983124,1
0.238551,166.385592,-96.632259,-53.317614,1.966698,-33.233139,31.290790,4.569259,-0.510800,4.940740,-3.701615,0.021333,0.359048,34.689098,1.359538,188.211599,412.661261,-1193.631200,1
0.239583,175.675099,-37.254616,-116.544887,0.745218,-31.323089,28.727085,4.819260,-1.543686,6.489320,-4.071631,0.043251,0.399353,33.202866,1.393468,188.269677,410.730080,-1192.460968,1
0.240625,144.573963,18.752455,-172.041099,-0.295302,-25.663946,23.155193,4.371496,-2.594950,7.135610,-3.698057,-0.000585,0.428880,28.374481,1.495258,188.420301,407.927752,-1191.170442,1
0.241667,84.265888,64.442434,-197.807198,-0.781632,-15.261631,12.594791,3.535669,-3.054419,7.097840,-3.164380,0.003068,0.391776,18.153839,1.687528,188.344934,406.100279,-1189.912667,1
0.242708,31.761453,128.640358,-171.757955,-0.283992,-4.816712,2.538400,2.393870,-3.414642,6.510303,-2.239340,-0.080951,0.297838,8.000413,1.845868,188.269543,404.263300,-1188.446166,1
0.243750,-15.287239,178.123741,-121.789205,0.620808,5.244776,-6.454411,0.606544,-3.499185,5.007887,-0.713024,-0.143052,0.265306,-2.216494,2.388748,188.269536,404.121174,-1188.290355,1
0.244792,-64.785911,185.891762,-55.816667,1.808358,17.759507,-17.510886,-1.796459,-2.716250,1.919121,1.361201,-0.194194,0.273211,-16.033219,3.169138,188.420305,405.444619,-1187.545444,1
0.245833,-130.787921,157.199615,1.156818,2.950668,29.471875,-28.269716,-3.464381,-0.911457,-1.773968,2.766551,-0.278213,0.308094,-29.233793,3.338788,188.420352,406.671552,-1188.499390,1
0.246875,-164.565888,98.450179,53.218371,3.923328,33.078958,-30.801673,-4.706927,0.955825,-4.959258,3.819673,-0.292825,0.353495,-34.570036,3.463198,188.253296,406.888746,-1187.990658,1
0.247917,-175.545428,38.226872,117.516667,5.088258,31.431629,-28.531643,-4.927078,1.878438,-6.486855,4.211036,-0.292825,0.406996,-33.117413,3.485818,188.343800,407.900980,-1187.415234,1
0.248970,-142.266532,-18.118464,174.502463,6.253188,25.509765,-22.717668,-4.423343,2.966460,-7.179309,3.755632,-0.270907,0.436327,-28.236748,3.361408,188.439888,407.425005,-1186.405048,1
0.250001,-84.306354,-64.690349,197.941857,6.694278,15.565435,-12.685088,-3.602442,3.583986,-7.204489,3.246860,-0.175929,0.389424,-18.512761,3.169138,188.424312,406.879429,-1186.280533,1
0.251041,-32.335017,-128.912435,170.981629,6.207948,4.662531,-2.057220,-2.471837,4.014049,-6.533018,2.279126,-0.168623,0.298426,-7.731982,2.886388,188.269579,405.420654,-1185.361101,1
0.252083,15.246772,-177.924662,121.862311,5.269218,-5.246296,6.737162,-0.673316,4.116970,-5.055782,0.799061,-0.106522,0.276738,2.272074,2.445298,188.344916,405.383985,-1185.521485,1
0.253125,65.403310,-185.535632,55.618940,4.002498,-17.665169,17.706327,1.699835,3.356089,-1.862099,-1.264490,-0.051727,0.274125,16.137344,1.823248,188.420383,404.437504,-1185.247967,1
0.254166,130.214357,-155.526666,-1.034470,2.894118,-30.052090,29.195377,3.326712,1.327075,1.810007,-2.598682,-0.004238,0.311883,30.058628,1.472638,188.495662,403.093239,-1184.762149,1
0.255208,165.274027,-98.142372,-53.366856,1.955388,-33.382251,31.469376,4.535676,-0.562260,4.953330,-3.648247,0.050557,0.356892,34.868342,1.472638,188.269501,401.891339,-1184.509641,1
0.256250,175.039919,-36.868027,-117.148106,0.699978,-31.745573,29.235063,4.793141,-1.584119,6.522893,-4.082304,0.050557,0.397786,33.677116,1.472638,188.420300,401.841903,-1184.739117,1
0.257291,143.870728,20.165921,-171.979546,-0.385782,-25.940868,23.484585,4.345376,-2.723601,7.152397,-3.634016,0.028639,0.442272,28.796451,1.563118,188.420298,400.838289,-1185.044795,1
0.258333,84.073065,65.553877,-197.351705,-0.815562,-15.520801,12.947995,3.550595,-3.080149,7.190167,-3.189285,-0.026156,0.390012,18.460047,1.676218,188.480468,401.926217,-1186.154168,1
0.259382,29.719803,130.863244,-170.699243,-0.283992,-4.727955,2.459028,2.386407,-3.433021,6.560663,-2.161067,-0.088257,0.300843,7.948134,1.891108,188.269151,402.749824,-1187.405511,1
0.260416,-15.843021,177.314320,-121.013637,0.609498,5.280279,-6.545688,0.558036,-3.480806,4.978510,-0.681003,-0.132093,0.265502,-2.354662,2.422678,188.435783,402.035232,-1186.917469,1
0.261458,-65.239611,185.928005,-54.339394,1.864908,17.933471,-17.705346,-1.807653,-2.605977,1.768040,1.354085,-0.197847,0.271120,-16.358099,3.146518,188.420669,400.038773,-1185.776808,1
0.262500,-130.186769,156.003606,2.400189,2.905428,29.997316,-28.880878,-3.415873,-0.775454,-1.853706,2.770108,-0.216112,0.306200,-30.010517,3.327478,188.495720,398.434251,-1184.428929,1
0.263541,-166.153838,96.746771,53.230682,3.934638,33.785463,-31.599358,-4.684539,1.066097,-5.072569,3.816115,-0.278213,0.354932,-35.309417,3.440578,188.344901,396.988934,-1184.759730,1
0.264583,-174.876221,36.378494,116.901137,5.122188,32.063578,-29.277737,-4.867376,1.996062,-6.591772,4.118532,-0.274560,0.414052,-33.931479,3.485818,188.495779,395.402263,-1184.649268,1
0.265625,-142.334587,-18.480891,173.874622,6.207948,26.045857,-23.289144,-4.486776,3.028948,-7.233866,3.787653,-0.274560,0.418036,-28.856633,3.338788,188.420291,395.254924,-1185.634406,1
