1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,169.017052,-165.952486,-22.627273,2.509578,-3.336246,6.570481,-2.468105,3.264196,-6.541412,2.513943,-0.168623,0.601861,-0.035692,-65.991510,188.269205,1618.504104,877.786211,0
0.001042,180.166730,-109.969577,-91.049621,1.231548,-5.267598,5.657707,0.158779,5.208667,-5.765023,-0.008570,-0.150358,0.593173,-0.043161,-57.757830,188.402607,1618.228092,879.180960,0
0.002089,188.174535,-22.805855,-143.468182,0.157098,-6.126765,4.105991,2.431184,6.112902,-4.119920,-2.239340,-0.048074,0.597745,-0.024490,-49.422360,188.494907,1616.341386,879.759915,0
0.003129,156.619699,52.760200,-170.342235,-0.295302,-5.988304,1.820086,4.229704,6.017332,-1.962820,-4.018263,-0.044421,0.590168,-0.035692,-25.241581,188.269575,1614.808614,880.180639,0
0.004169,78.254363,107.498776,-194.015531,-0.759012,-5.093634,-1.069043,6.065538,5.094719,0.916112,-5.758050,0.010374,0.601208,-0.005818,6.901438,188.269521,1613.686153,880.573676,0
0.005214,5.526250,151.364538,-173.801516,-0.419712,-3.542162,-3.458130,6.524496,3.550904,3.366980,-6.359326,0.017680,0.605780,-0.017021,31.817368,188.420303,1612.929261,879.836051,0
0.006261,-62.971111,187.256904,-127.095076,0.451158,-1.000163,-5.513857,5.938671,1.095503,5.435950,-5.790071,0.003068,0.598333,-0.005818,52.243227,188.495716,1612.298304,880.327872,0
0.007297,-117.029468,195.061168,-45.992803,2.023248,1.343021,-6.394882,4.364033,-1.363574,6.422173,-4.374048,0.006721,0.598333,-0.043161,66.946227,188.269478,1611.655907,880.281567,0
0.008331,-168.864696,165.994513,24.263826,3.335208,3.409282,-6.382977,2.390139,-3.293343,6.430566,-2.413674,-0.062686,0.595198,-0.017021,70.169577,188.211167,1611.037744,881.022439,0
0.009372,-180.218539,109.069294,91.430493,4.624548,5.283829,-5.537668,-0.240477,-5.248842,5.628998,0.115955,-0.106522,0.552214,-0.013287,62.976417,188.420797,1610.697601,881.110028,0
0.010414,-188.339769,22.159270,142.273296,5.608518,6.231754,-3.958172,-2.542733,-6.164103,4.017468,2.389419,-0.201500,0.588861,-0.043161,53.894487,188.420631,1610.509876,880.192861,0
0.011456,-156.410630,-53.334299,169.738258,6.106158,6.050689,-1.727828,-4.318865,-6.112643,1.935908,4.143437,-0.179582,0.577168,-0.039427,30.867328,188.325477,1610.443261,880.729604,0
0.012497,-77.444142,-107.299697,193.780872,6.660348,5.234126,1.129553,-6.139773,-5.204733,-0.930433,5.822741,-0.274560,0.569917,-0.013287,-1.773332,188.266749,1608.301143,880.980898,0
0.013539,-4.886166,-150.307716,174.650190,6.253188,3.647151,3.538483,-6.665896,-3.671945,-3.372908,6.452480,-0.278213,0.566847,-0.046895,-28.080391,188.422606,1606.175003,880.115704,0
0.014581,62.102642,-185.704764,128.990152,5.393628,1.218761,5.641832,-6.057683,-1.337844,-5.467058,5.965055,-0.267254,0.606499,-0.031958,-45.248971,188.420466,1605.493526,881.328960,0
0.015635,116.898262,-194.378853,47.124621,3.889398,-1.220280,6.506984,-4.501702,1.213127,-6.444888,4.488548,-0.230724,0.603559,-0.031958,-61.999080,188.344825,1604.071841,880.651929,0
0.016669,168.903627,-165.795434,-23.710606,2.566128,-3.353998,6.570481,-2.490493,3.227438,-6.537215,2.549522,-0.154011,0.601730,-0.017021,-65.573040,188.269485,1603.342401,881.599573,0
0.017706,179.769742,-109.921253,-91.111175,1.220238,-5.164639,5.701361,0.102809,5.146180,-5.718860,0.051913,-0.117481,0.583570,-0.028224,-56.807790,188.420273,1601.820667,881.763394,0
0.018747,188.049768,-23.760246,-142.852652,0.236268,-6.101913,4.117896,2.367750,6.046738,-4.187067,-2.200204,-0.088257,0.594087,-0.031958,-50.508120,188.438788,1600.962678,882.060206,0
0.019789,157.220851,51.733323,-169.935985,-0.295302,-5.995405,1.915332,4.166271,6.032035,-2.059344,-3.961338,-0.033462,0.598856,-0.024490,-24.291541,188.420188,1600.425123,882.936721,0
0.020830,79.842313,107.365886,-193.092235,-0.759012,-5.153989,-0.981734,6.005836,5.146180,0.819588,-5.718914,-0.026156,0.592062,-0.017021,6.516898,188.269299,1599.746067,883.853658,0
0.021872,6.841980,150.663846,-174.737122,-0.385782,-3.613168,-3.331136,6.543153,3.657501,3.295636,-6.355769,0.017680,0.595720,-0.061832,30.528028,188.419989,1599.584150,884.887922,0
0.022914,-61.303763,185.408526,-129.310985,0.417228,-1.106671,-5.422579,5.949865,1.191073,5.352016,-5.832765,-0.026156,0.608851,-0.013287,51.643797,188.481702,1598.885722,885.108257,0
0.023955,-116.711878,195.532323,-48.171780,1.978008,1.243613,-6.363134,4.442392,-1.234923,6.396992,-4.473668,-0.055380,0.602906,-0.031958,66.674787,188.420084,1598.721681,886.670657,0
0.024998,-168.932751,165.450873,23.919129,3.346518,3.356028,-6.355196,2.371482,-3.263937,6.430566,-2.424348,-0.033462,0.594936,-0.013287,71.176167,188.269368,1598.242396,886.881120,0
0.026039,-180.490759,109.854552,91.393561,4.624548,5.173771,-5.537668,-0.177044,-5.245166,5.654178,0.044798,-0.121134,0.602253,-0.028224,61.336467,188.420278,1598.337714,887.771469,0
0.027090,-188.112919,21.168636,143.319697,5.676378,6.135896,-3.922455,-2.527807,-6.061182,4.034254,2.300473,-0.102869,0.557048,-0.028224,52.944447,188.420280,1596.206886,888.952034,0
0.028122,-156.921043,-52.911467,169.725947,6.162708,6.032938,-1.783388,-4.247969,-6.108967,1.961088,4.079396,-0.194194,0.595328,-0.046895,29.826808,188.420151,1595.618502,889.234398,0
0.029164,-78.396912,-107.758772,192.919129,6.626418,5.202173,1.089867,-6.068877,-5.149596,-0.871680,5.765815,-0.241683,0.529742,-0.065566,-1.309622,188.289081,1594.269216,889.019189,0
0.030206,-4.716028,-150.307716,175.204167,6.264498,3.718157,3.451174,-6.639777,-3.763839,-3.330942,6.413343,-0.274560,0.607283,-0.046895,-28.035151,188.420585,1593.693041,890.220265,0
0.031247,62.885275,-184.955748,128.916288,5.382318,1.275565,5.526744,-6.068877,-1.411359,-5.353747,5.918803,-0.230724,0.615514,-0.024490,-46.866301,188.419889,1591.389200,890.977978,0
0.032289,116.115629,-195.743995,47.457008,3.900708,-1.117322,6.483172,-4.628568,1.124909,-6.449084,4.527685,-0.234377,0.600032,-0.017021,-61.467510,188.495322,1591.479362,891.991672,0
0.033331,168.177707,-165.179308,-23.587500,2.543508,-3.215537,6.546670,-2.546464,3.076732,-6.461674,2.588658,-0.139399,0.594936,-0.017021,-65.505180,188.405597,1588.707889,892.489563,0
0.034372,180.075990,-109.184318,-91.345076,1.288098,-5.125586,5.685487,0.013256,5.113098,-5.693680,0.073261,-0.106522,0.580304,-0.009553,-57.689970,188.419781,1587.863371,892.797127,0
0.035414,187.323847,-22.721288,-142.655682,0.236268,-6.062860,4.137739,2.319242,6.013657,-4.208050,-2.125489,-0.073645,0.577952,-0.031958,-49.286640,188.419976,1586.282068,893.696466,0
0.036456,157.016686,52.409854,-170.022160,-0.283992,-5.981203,1.966924,4.114031,5.980575,-2.071934,-3.932875,-0.033462,0.593042,0.005384,-25.874941,188.495345,1585.332557,893.854814,0
0.037507,78.061540,108.356520,-193.584660,-0.736392,-5.136237,-0.969828,5.964791,5.138828,0.844768,-5.676220,0.010374,0.591670,-0.043161,6.663928,188.267564,1584.606516,894.336845,0
0.038539,6.490362,150.736331,-174.860228,-0.385782,-3.606067,-3.331136,6.517034,3.653825,3.224293,-6.355769,0.046904,0.600162,-0.028224,31.251868,188.419887,1583.861282,894.892809,0
0.039580,-61.564641,185.058180,-129.520266,0.485088,-1.167026,-5.335270,5.946134,1.257236,5.259689,-5.814976,-0.018850,0.609439,-0.031958,51.621177,188.437954,1582.324392,895.645110,0
0.040622,-116.847988,195.484000,-48.725758,1.944078,1.190359,-6.303605,4.457317,-1.179786,6.325649,-4.473668,-0.040768,0.604082,-0.020755,67.104567,188.472875,1581.205055,895.850400,0
0.041664,-169.386451,165.535439,22.983523,3.301278,3.295674,-6.355196,2.453572,-3.186746,6.396992,-2.520410,-0.073645,0.598660,-0.035692,70.248747,188.326526,1580.227397,896.978301,0
0.042705,-180.388676,110.289465,91.467425,4.635858,5.184422,-5.517825,-0.147193,-5.153272,5.599621,-0.022801,-0.113828,0.589906,-0.017021,63.078207,188.366225,1578.536603,897.132294,0
0.043747,-187.783986,23.608979,142.802652,5.608518,6.103944,-3.985952,-2.456911,-6.075885,4.101401,2.218642,-0.175929,0.596766,-0.020755,53.724837,188.445366,1578.520946,897.596551,0
0.044789,-157.045810,-52.428231,169.775190,6.128778,6.008086,-1.783388,-4.218118,-6.079561,1.965285,4.001123,-0.208806,0.582002,-0.031958,30.991738,188.433550,1577.471373,897.506547,0
0.045831,-79.054777,-107.782933,192.832955,6.626418,5.223475,1.070024,-6.031563,-5.252517,-0.875876,5.769373,-0.241683,0.595002,-0.028224,-1.807262,188.270096,1578.277546,898.419316,0
0.046872,-5.283153,-150.404363,174.822538,6.253188,3.686204,3.459111,-6.617388,-3.767514,-3.314155,6.413343,-0.227071,0.589318,-0.013287,-28.453621,188.345265,1578.107912,898.422681,0
0.047925,63.361660,-186.357133,127.549811,5.371008,1.190359,5.510869,-6.035295,-1.301086,-5.383124,5.872551,-0.241683,0.588796,-0.061832,-45.780541,188.420752,1578.431927,897.420619,0
0.048957,116.489932,-195.321164,47.149243,3.878088,-1.142174,6.447455,-4.553941,1.077124,-6.390331,4.524127,-0.205153,0.596439,-0.031958,-61.682400,188.496111,1577.126386,897.832731,0
0.049997,168.177707,-165.372603,-24.227652,2.498268,-3.201336,6.506984,-2.576315,3.095111,-6.465871,2.585100,-0.190541,0.594022,-0.035692,-65.188500,188.345386,1577.342955,897.938788,0
0.051039,179.565577,-108.580273,-91.923675,1.254168,-5.114936,5.629927,0.024450,5.061637,-5.697876,0.073261,-0.117481,0.592846,0.001650,-56.479800,188.345382,1576.375710,898.259867,0
0.052081,187.369217,-21.766897,-142.544887,0.247578,-6.034458,4.153614,2.285660,6.017332,-4.233230,-2.082795,-0.080951,0.560118,-0.043161,-50.123580,188.479127,1575.836347,899.168964,0
0.053122,156.381506,53.678349,-169.529735,-0.227442,-5.952801,2.014547,4.080449,6.017332,-2.084524,-3.904412,-0.029809,0.558746,-0.009553,-24.042721,188.439213,1575.295460,900.106626,0
0.054164,78.640008,108.271954,-192.427463,-0.736392,-5.171740,-0.894425,5.916283,5.182937,0.756637,-5.633526,-0.022503,0.576841,0.001650,6.629998,188.345337,1574.190537,901.055502,0
0.055206,5.220002,150.712170,-174.774054,-0.340542,-3.687724,-3.235890,6.494645,3.690583,3.186522,-6.334421,0.050557,0.596570,-0.005818,30.595888,188.345008,1573.291704,902.006081,0
0.056247,-62.460698,184.913209,-129.397159,0.485088,-1.220280,-5.374956,5.994642,1.301345,5.238705,-5.861228,0.003068,0.609831,-0.043161,51.813447,188.420386,1573.058687,903.286518,0
0.057289,-117.006783,195.580647,-48.639583,2.000628,1.133554,-6.327416,4.490900,-1.132002,6.355025,-4.480783,-0.000585,0.605388,-0.005818,66.968847,188.495720,1573.083201,903.967822,0
0.058331,-169.227656,165.245497,22.651136,3.289968,3.249520,-6.379008,2.487154,-3.168367,6.405386,-2.580893,-0.088257,0.606368,-0.054364,71.357127,188.324575,1572.805363,904.682670,0
0.059381,-180.229881,109.455882,93.043182,4.624548,5.159570,-5.509888,-0.173313,-5.153272,5.641588,0.009219,-0.113828,0.593042,-0.024490,61.257297,188.344936,1572.881627,905.518301,0
0.060414,-187.704589,24.273428,143.171970,5.631138,6.132346,-4.001826,-2.374821,-6.068534,4.168549,2.190179,-0.168623,0.595328,-0.020755,53.057547,188.420282,1572.868020,906.416295,0
0.061455,-157.692333,-51.630892,170.119887,6.151398,6.018737,-1.870697,-4.158416,-6.090588,2.095382,3.972661,-0.223418,0.587685,-0.028224,30.211348,188.495734,1572.730059,907.871649,0
0.062497,-80.200369,-107.976228,192.094319,6.592488,5.244776,1.058118,-6.016638,-5.263545,-0.787746,5.740910,-0.205153,0.576907,-0.013287,-0.879842,188.344815,1571.964920,908.551224,0
0.063539,-5.804908,-150.549334,174.921023,6.230568,3.711056,3.423394,-6.613657,-3.866760,-3.205041,6.445364,-0.263601,0.606238,-0.005818,-27.989911,188.287669,1571.460885,910.498710,0
0.064580,62.465602,-184.557078,129.322538,5.393628,1.321719,5.455309,-6.072608,-1.473846,-5.274010,5.901014,-0.278213,0.604017,-0.020755,-46.979401,188.424482,1569.884943,911.887651,0
0.065622,116.762152,-195.635267,47.789394,3.855468,-1.081819,6.467298,-4.613643,0.996258,-6.411314,4.595284,-0.234377,0.603821,-0.024490,-61.603230,188.495803,1570.077858,913.449517,0
0.066664,168.393214,-165.130985,-23.895265,2.464338,-3.158732,6.495078,-2.628554,3.003217,-6.449084,2.716741,-0.179582,0.599444,-0.050629,-65.312910,188.344422,1568.790019,915.345805,0
0.067705,180.030620,-109.027267,-91.972917,1.174998,-5.075882,5.701361,-0.016595,5.091043,-5.765023,0.108839,-0.121134,0.587097,-0.039427,-57.486390,188.344542,1569.680787,916.412924,0
0.068747,187.085655,-21.428632,-142.803410,0.224958,-6.027357,4.173456,2.267003,6.035711,-4.237427,-2.057890,-0.059033,0.539084,-0.050629,-49.060440,188.402772,1569.508569,916.897220,0
0.069800,155.485449,55.333432,-169.751326,-0.272682,-5.931500,1.978830,4.136420,6.009981,-2.080327,-3.907970,-0.044421,0.583635,0.001650,-24.845731,188.490948,1569.016292,917.552824,0
0.070831,77.857375,108.863918,-192.353599,-0.691152,-5.175290,-0.882519,5.905089,5.212343,0.756637,-5.626410,-0.004238,0.569590,-0.039427,6.596068,188.344988,1568.830510,918.246005,0
0.071872,4.233204,150.929626,-174.786364,-0.397092,-3.691274,-3.287481,6.531959,3.694258,3.211703,-6.341537,0.010374,0.597027,-0.050629,31.828678,188.269474,1568.988286,918.555275,0
0.072914,-63.220646,185.046099,-128.978599,0.473778,-1.230931,-5.347176,5.987179,1.327075,5.251295,-5.807860,0.032292,0.571027,-0.028224,51.836067,188.420305,1568.459225,918.707004,0
0.073956,-117.120208,195.653133,-47.728599,2.011938,1.161956,-6.319479,4.520751,-1.128326,6.338239,-4.473668,-0.004238,0.604409,-0.024490,67.183737,188.434862,1567.983419,918.906661,0
0.074997,-169.057518,165.317983,23.488258,3.414378,3.238869,-6.398851,2.524468,-3.212476,6.396992,-2.552430,-0.062686,0.605454,-0.024490,70.248747,188.420231,1568.259002,918.513067,0
0.076039,-180.241224,109.854552,92.132197,4.624548,5.198623,-5.617040,-0.061372,-5.190030,5.738112,-0.072611,-0.088257,0.596896,-0.043161,63.078207,188.269454,1569.023140,919.893278,0
0.077081,-187.636534,23.826435,143.430493,5.631138,6.135896,-4.017701,-2.374821,-6.094264,4.168549,2.154601,-0.179582,0.593238,-0.009553,53.815317,188.420294,1568.879246,920.490393,0
0.078122,-157.170578,-52.065804,170.070644,6.196638,6.040039,-1.874665,-4.199461,-6.097940,2.057612,4.015355,-0.212459,0.598072,0.005384,31.263178,188.420216,1569.266374,920.144969,0
0.079174,-78.374227,-108.483626,193.546970,6.637728,5.230575,1.073992,-6.106191,-5.278248,-0.854893,5.776489,-0.245336,0.601730,-0.043161,-2.112632,188.420231,1570.163510,920.497189,0
0.080207,-6.315321,-150.972165,174.354735,6.253188,3.750109,3.427363,-6.639777,-3.855732,-3.251204,6.452480,-0.252642,0.611856,-0.050629,-28.227421,188.250576,1570.679833,920.092931,0
0.081247,62.023245,-185.136962,129.544129,5.371008,1.314618,5.487058,-6.072608,-1.437089,-5.353747,5.954381,-0.248989,0.608328,-0.002084,-45.576961,188.344410,1572.477493,919.959322,0
0.082288,116.977659,-195.115788,48.195644,3.844158,-1.049867,6.427612,-4.609911,1.025664,-6.457478,4.573937,-0.205153,0.605127,-0.020755,-61.919910,188.419770,1573.097624,919.491239,0
0.083330,168.914969,-165.275956,-23.575189,2.475648,-3.180034,6.546670,-2.609897,3.051002,-6.507838,2.649142,-0.146705,0.604017,0.001650,-65.278980,188.495338,1574.478140,918.899282,0
0.084372,179.690345,-109.474260,-92.046781,1.197618,-5.093634,5.717236,0.016987,5.061637,-5.723056,0.101723,-0.128440,0.594675,-0.013287,-56.513730,188.284959,1573.954057,918.283363,0
0.085414,187.323847,-22.032677,-143.098864,0.213648,-6.030907,4.145676,2.267003,6.017332,-4.233230,-2.075679,-0.069992,0.549536,-0.028224,-49.999170,188.344892,1574.188311,917.963713,0
0.086455,156.494931,53.968290,-169.554357,-0.306612,-5.959902,2.002641,4.095375,5.998954,-2.113901,-3.883065,-0.015197,0.589776,-0.020755,-23.748661,188.420184,1574.210487,917.697379,0
0.087497,78.061540,108.863918,-192.476705,-0.781632,-5.150438,-0.846802,5.916283,5.208667,0.706277,-5.633526,-0.037115,0.565736,-0.035692,7.342528,188.495606,1574.036224,918.142073,0
0.088539,3.881587,150.953788,-174.798675,-0.397092,-3.655771,-3.275575,6.479720,3.705286,3.161342,-6.316632,0.050557,0.557701,-0.013287,31.251868,188.269559,1573.200441,918.578599,0
0.089590,-64.139389,186.278351,-127.365909,0.519018,-1.181227,-5.339239,5.938671,1.216803,5.238705,-5.765166,-0.011544,0.605192,-0.028224,52.390257,188.269427,1572.867720,917.856240,0
0.090623,-117.256318,195.628971,-46.768371,2.023248,1.122903,-6.319479,4.513288,-1.120974,6.283682,-4.466552,-0.026156,0.601600,-0.043161,66.867057,188.404535,1571.867441,917.999447,0
0.091664,-168.592476,164.979717,24.276136,3.403068,3.224668,-6.339322,2.517005,-3.124258,6.355025,-2.577335,-0.033462,0.599509,-0.031958,71.119617,188.420151,1570.126279,918.610305,0
0.092706,-180.059744,109.153860,92.366099,4.760268,5.131167,-5.569417,-0.061372,-5.134893,5.666768,-0.083285,-0.128440,0.587228,-0.024490,61.325157,188.269485,1568.638638,918.229921,0
0.093747,-187.307601,22.618344,143.221213,5.642448,6.093293,-4.061355,-2.356164,-6.035452,4.176942,2.147485,-0.194194,0.581937,-0.031958,52.933137,188.269442,1567.463909,918.447010,0
0.094789,-156.909700,-52.826901,169.972160,6.162708,6.029388,-1.870697,-4.169610,-6.105291,2.049219,3.940640,-0.212459,0.603102,-0.009553,30.154798,188.436754,1566.489006,918.953664,0
0.095831,-79.553847,-108.350736,192.143561,6.649038,5.255427,1.006527,-6.009175,-5.318681,-0.758369,5.719563,-0.256295,0.601142,-0.013287,-0.574472,188.420359,1565.246988,919.744702,0
0.096872,-5.770881,-150.911761,174.724054,6.264498,3.789162,3.347991,-6.647239,-3.848381,-3.213434,6.445364,-0.245336,0.602318,-0.039427,-27.673231,188.269498,1564.788355,920.016243,0
0.097914,62.397547,-184.726211,129.593372,5.427558,1.374973,5.411655,-6.080071,-1.484874,-5.253027,5.901014,-0.252642,0.607218,-0.039427,-47.058571,188.194101,1562.861498,920.298150,0
0.098956,117.215852,-195.297002,48.663447,3.832848,-1.042766,6.383958,-4.628568,0.959500,-6.394527,4.609515,-0.205153,0.612770,-0.054364,-61.874670,188.420267,1561.949518,921.117179,0
0.100005,169.561492,-164.913528,-24.658523,2.453028,-3.148081,6.455392,-2.580046,3.043651,-6.449084,2.663373,-0.183235,0.600685,-0.005818,-65.765310,188.420363,1561.080821,921.524894,0
0.101039,180.041962,-109.933334,-91.923675,1.254168,-5.054581,5.717236,-0.080028,5.043259,-5.723056,0.179996,-0.117481,0.592519,-0.035692,-57.610800,188.253130,1560.704129,922.302418,0
0.102080,186.994915,-22.793774,-143.455872,0.236268,-5.949251,4.177425,2.222227,5.958520,-4.283591,-2.015195,-0.084604,0.598268,-0.005818,-48.992580,188.193989,1559.711776,922.993871,0
0.103122,156.733124,53.074303,-169.763637,-0.317922,-5.967002,1.994704,4.084180,6.006305,-2.155868,-3.886623,-0.029809,0.598072,-0.050629,-25.411231,188.420343,1559.957755,923.225393,0
0.104164,78.787460,108.924323,-192.218182,-0.713772,-5.175290,-0.862676,5.901358,5.227046,0.681097,-5.619294,0.010374,0.584550,-0.009553,6.675238,188.344963,1559.863209,923.488189,0
0.105205,4.630192,151.110839,-174.712501,-0.408402,-3.666422,-3.251764,6.475989,3.697934,3.148752,-6.313074,0.010374,0.594283,-0.024490,32.088808,188.286744,1559.858869,923.284092,0
0.106247,-63.515551,185.094422,-128.572349,0.451158,-1.174127,-5.315427,5.927477,1.316048,5.163165,-5.782955,-0.007891,0.577821,-0.013287,52.039647,188.194457,1558.842688,924.019001,0
0.107289,-117.244976,195.653133,-46.608333,2.000628,1.158406,-6.271856,4.472243,-1.113623,6.355025,-4.448763,-0.040768,0.598203,-0.013287,67.014087,188.419784,1559.526760,924.111909,0
0.108344,-169.443163,164.955555,27.292235,3.425688,3.288573,-6.359165,2.423721,-3.208800,6.392796,-2.481273,-0.088257,0.594675,-0.031958,70.203507,188.419942,1560.574145,924.129125,0
0.109382,-179.515304,107.257158,94.138826,4.681098,5.180871,-5.569417,-0.143462,-5.175327,5.628998,-0.005012,-0.135746,0.590625,-0.024490,62.648427,188.269093,1560.360595,923.822585,0
0.110414,-187.466396,21.506901,143.442803,5.653758,6.118145,-4.101041,-2.352433,-6.057507,4.143368,2.122580,-0.186888,0.582329,-0.028224,53.600427,188.193689,1560.111067,924.143714,0
0.111456,-156.365260,-53.998749,169.836743,6.151398,6.025838,-1.894508,-4.218118,-6.097940,2.082792,3.990450,-0.223418,0.591866,-0.028224,30.923878,188.400452,1560.140169,924.767487,0
0.112497,-78.045294,-108.689001,192.586743,6.637728,5.301581,0.966841,-6.050220,-5.281923,-0.770959,5.751584,-0.259948,0.577299,-0.043161,-1.648922,188.418786,1560.083123,924.807855,0
0.113539,-4.591261,-151.056732,174.403978,6.219258,3.789162,3.403551,-6.647239,-3.837354,-3.251204,6.427575,-0.285519,0.600424,-0.024490,-28.261351,188.269490,1559.908866,924.751500,0
0.114581,62.907960,-185.306094,129.273296,5.427558,1.300417,5.479121,-6.147236,-1.433413,-5.303387,5.975728,-0.252642,0.606760,-0.028224,-45.644821,188.269498,1561.285726,925.144175,0
0.115622,117.476729,-194.777523,48.171023,3.934638,-1.042766,6.447455,-4.632300,0.977879,-6.432297,4.634420,-0.234377,0.609112,-0.039427,-62.134800,188.289318,1561.627632,925.532040,0
0.116664,169.130477,-165.215551,-23.181250,2.475648,-3.165833,6.526827,-2.613629,3.010569,-6.465871,2.698951,-0.197847,0.610027,-0.031958,-65.448630,188.423362,1561.678259,925.569979,0
0.117706,179.610947,-109.776283,-92.440720,1.186308,-5.104285,5.745016,-0.042715,5.050610,-5.769220,0.165765,-0.124787,0.595720,-0.031958,-56.604210,188.270286,1561.940956,926.019619,0
0.118758,187.573382,-21.899787,-144.723864,0.191028,-6.066410,4.153614,2.278197,5.995278,-4.216444,-2.100584,-0.055380,0.599966,-0.035692,-49.953930,188.269903,1563.158887,925.518611,0
0.119793,156.438219,53.460892,-169.862122,-0.306612,-5.952801,2.026453,4.095375,5.987926,-2.143277,-3.907970,-0.037115,0.608524,-0.035692,-23.635561,188.269856,1563.139044,925.353779,0
0.120831,79.343243,108.815595,-192.316667,-0.770322,-5.203693,-0.866645,5.890163,5.223370,0.647523,-5.665546,0.021333,0.588927,-0.039427,6.969298,188.420712,1563.646039,925.559093,0
0.121872,5.605647,151.195406,-174.429357,-0.363162,-3.669972,-3.259701,6.528228,3.731016,3.140359,-6.327306,0.021333,0.613685,-0.024490,31.070908,188.270016,1563.865471,925.805097,0
0.122914,-63.073193,185.178989,-128.744697,0.473778,-1.227381,-5.311459,5.964791,1.360157,5.209328,-5.864786,0.021333,0.608655,-0.017021,52.141437,188.255602,1564.994781,926.794729,0
0.123955,-117.505853,195.459838,-47.014583,1.989318,1.161956,-6.283762,4.528213,-1.139353,6.350829,-4.462994,-0.033462,0.604474,-0.035692,66.889677,188.194020,1565.249745,926.684720,0
0.124997,-168.966778,164.967636,24.793182,3.346518,3.228218,-6.390914,2.524468,-3.153664,6.388599,-2.559546,-0.044421,0.599770,-0.043161,71.074377,188.420329,1564.850395,926.832832,0
0.126039,-180.184511,108.863918,92.993940,4.624548,5.159570,-5.577354,-0.046446,-5.156948,5.679358,-0.033475,-0.110175,0.597157,-0.031958,61.087647,188.269536,1565.609212,927.051217,0
0.127080,-187.398341,21.204879,143.467425,5.665068,6.111044,-4.061355,-2.341239,-6.057507,4.139172,2.143927,-0.175929,0.576188,-0.035692,52.673007,188.207829,1565.695870,926.940070,0
0.128122,-156.421973,-54.457823,169.799811,6.174018,6.022287,-1.914351,-4.218118,-6.031776,2.107972,3.997566,-0.146705,0.527456,-0.035692,29.645848,188.194101,1565.073853,926.865699,0
0.129164,-77.625622,-109.075590,192.525190,6.637728,5.290930,0.982715,-5.990518,-5.281923,-0.775156,5.712448,-0.248989,0.602057,-0.005818,-1.388792,188.420253,1564.496368,927.012286,0
0.130214,-3.094051,-151.926557,173.382197,6.241878,3.746559,3.419426,-6.647239,-3.800596,-3.255401,6.473827,-0.274560,0.592519,-0.043161,-28.476241,188.194069,1564.425810,927.576690,0
0.131248,63.769990,-185.112800,128.633144,5.416248,1.364322,5.475152,-6.147236,-1.462819,-5.248830,5.957939,-0.223418,0.591866,-0.031958,-47.284771,188.269445,1563.157200,928.212891,0
0.132291,117.601497,-195.139950,47.063068,3.878088,-1.039216,6.451424,-4.695733,0.966852,-6.436494,4.588168,-0.241683,0.608067,-0.009553,-61.897290,188.194089,1562.794457,928.179732,0
0.133330,168.937654,-164.865205,-23.969129,2.532198,-3.130330,6.534764,-2.654674,3.025272,-6.495248,2.698951,-0.179582,0.602841,-0.043161,-65.629590,188.407631,1562.927281,928.537113,1
0.134372,179.894510,-109.220561,-92.625379,1.186308,-5.072332,5.768827,-0.068834,5.068989,-5.836367,0.183554,-0.132093,0.604278,-0.017021,-57.644730,188.194137,1563.358703,929.640213,1
0.135414,187.244450,-22.552156,-143.960607,0.191028,-6.062860,4.252828,2.188645,5.987926,-4.300378,-2.015195,-0.051727,0.592846,-0.043161,-49.094370,188.269539,1562.605509,930.734596,1
0.136455,156.710439,52.881009,-170.108334,-0.283992,-5.998955,2.058201,4.058061,6.028360,-2.189441,-3.915086,-0.033462,0.600750,0.016587,-25.592191,188.194087,1563.162257,931.392387,1
0.137497,79.173105,108.972646,-192.279735,-0.781632,-5.207243,-0.846802,5.942403,5.193964,0.693687,-5.683336,0.010374,0.599052,0.001650,6.403798,188.206944,1563.476677,930.739897,1
0.138539,5.855182,151.594076,-174.244698,-0.385782,-3.662872,-3.223984,6.494645,3.731016,3.148752,-6.330864,0.043251,0.615710,-0.024490,31.772128,188.194705,1563.662762,930.770383,1
0.139580,-62.755603,185.517254,-128.806250,0.417228,-1.269984,-5.315427,5.987179,1.312372,5.230312,-5.889691,0.032292,0.609439,-0.005818,52.130127,188.269490,1564.439427,930.380587,1
0.140633,-118.719501,194.445042,-45.832765,2.034558,1.204560,-6.295668,4.449855,-1.172435,6.359222,-4.459436,-0.037115,0.606172,-0.050629,67.432557,188.194009,1564.114142,930.719853,1
0.141664,-169.601958,165.209254,24.546970,3.357828,3.245970,-6.363134,2.457303,-3.164691,6.413779,-2.545315,-0.080951,0.599836,-0.024490,70.158267,188.346393,1564.764885,930.781430,1
0.142706,-180.003031,109.008889,93.006250,4.647168,5.170220,-5.553542,-0.102417,-5.156948,5.696145,-0.001454,-0.143052,0.591866,-0.002084,62.795457,188.324335,1565.048566,930.553325,1
0.143747,-187.738616,21.857247,143.812122,5.631138,6.111044,-4.017701,-2.389746,-6.050155,4.176942,2.158159,-0.164970,0.559334,-0.028224,53.464707,188.254429,1565.518303,930.815265,1
0.144789,-156.342575,-54.276610,169.910607,6.140088,6.022287,-1.862760,-4.240506,-6.123670,2.049219,4.001123,-0.208806,0.591997,-0.039427,30.516718,188.218252,1566.559957,930.792533,1
0.145831,-77.058497,-108.906457,193.288448,6.615108,5.244776,1.050181,-6.042758,-5.278248,-0.812926,5.740910,-0.267254,0.578148,-0.031958,-2.361452,188.212390,1567.216304,930.586251,1
0.146872,-3.593121,-151.201702,173.973107,6.275808,3.725257,3.427363,-6.624851,-3.804272,-3.272188,6.431133,-0.300131,0.591605,-0.024490,-28.792921,188.271083,1567.144757,929.870333,1
0.147915,64.008182,-185.922221,128.029925,5.416248,1.272015,5.502932,-6.121116,-1.323141,-5.332764,5.975728,-0.259948,0.560445,-0.050629,-45.848401,188.268972,1568.822711,928.674260,1
0.148955,117.578812,-194.862089,46.275190,3.844158,-1.067618,6.503015,-4.624837,1.036691,-6.461674,4.591726,-0.234377,0.602841,-0.031958,-62.033010,188.193642,1569.336995,928.323049,1
0.149997,168.971682,-165.167227,-25.286364,2.509578,-3.219087,6.562544,-2.568852,3.120841,-6.528821,2.649142,-0.150358,0.601926,-0.035692,-65.346840,188.193675,1570.658680,927.927232,1
0.151047,179.089192,-106.997675,-94.348864,1.220238,-5.153989,5.717236,0.065495,5.087368,-5.765023,0.066145,-0.124787,0.597615,-0.031958,-56.310150,188.344462,1569.987312,926.885582,1
0.152082,187.562040,-21.150771,-144.206819,0.213648,-6.038008,4.201237,2.270735,6.072469,-4.262607,-2.125489,-0.048074,0.569264,-0.058098,-50.067030,188.269104,1571.666762,926.498991,1
0.153122,155.916464,54.173666,-169.751326,-0.250062,-5.995405,2.038358,4.143882,6.054090,-2.143277,-3.939991,-0.022503,0.597549,0.009119,-23.669491,188.173276,1571.754380,926.535588,1
0.154164,77.743950,108.984727,-192.907576,-0.747702,-5.203693,-0.866645,5.998373,5.212343,0.773424,-5.672662,-0.018850,0.595132,-0.028224,6.901438,188.266655,1572.035559,926.335181,1
0.155205,5.174632,151.690723,-173.789205,-0.329232,-3.641570,-3.279544,6.517034,3.745719,3.182326,-6.352211,0.028639,0.606760,-0.028224,30.810778,188.344932,1572.301667,926.658794,1
0.156247,-62.937083,185.988409,-128.633902,0.451158,-1.223831,-5.394799,5.994642,1.268263,5.293262,-5.875459,0.010374,0.610549,-0.031958,52.164057,188.211067,1573.184717,926.121374,1
0.157289,-118.163718,194.807469,-47.630114,1.944078,1.172607,-6.323448,4.502094,-1.168759,6.342435,-4.509246,-0.026156,0.608851,-0.043161,67.195047,188.194725,1573.751741,926.028289,1
0.158330,-169.885521,165.281740,24.189962,3.335208,3.341827,-6.442505,2.472229,-3.197773,6.455746,-2.534641,-0.040768,0.607805,-0.061832,71.323197,188.194609,1574.674901,925.985397,1
0.159372,-180.071086,109.467963,93.030871,4.658478,5.187972,-5.569417,-0.188238,-5.234139,5.666768,-0.019243,-0.135746,0.595002,-0.031958,61.155507,188.345315,1575.488402,925.742346,1
0.160414,-187.897411,22.485455,144.033713,5.653758,6.160748,-4.013732,-2.386015,-6.164103,4.147565,2.222200,-0.186888,0.597157,-0.043161,52.899207,188.194524,1577.554664,925.234685,1
0.161455,-156.342575,-53.781292,170.046023,6.151398,6.050689,-1.823074,-4.274088,-6.145725,2.036629,4.018913,-0.219765,0.603951,-0.028224,29.385718,188.194490,1578.082130,925.039011,1
0.162507,-75.742767,-109.172237,194.482576,6.626418,5.237676,1.113678,-6.113654,-5.259869,-0.905253,5.794278,-0.267254,0.580957,0.001650,-2.610271,188.215084,1579.264983,924.576814,1
0.163539,-4.160246,-151.455401,173.862311,6.219258,3.728808,3.427363,-6.658434,-3.793245,-3.259598,6.456038,-0.281866,0.607218,-0.017021,-28.498861,188.328850,1579.524060,924.578464,1
0.164581,63.747305,-186.055110,127.931440,5.371008,1.268465,5.502932,-6.102459,-1.330492,-5.370534,5.968613,-0.238030,0.576776,-0.039427,-47.363941,188.193902,1579.922297,924.468548,1
0.165622,117.578812,-195.067465,45.893561,3.844158,-1.110222,6.495078,-4.606180,1.047718,-6.470068,4.588168,-0.197847,0.604278,-0.028224,-61.682400,188.194063,1580.067682,924.477736,1
0.166664,144.925581,-155.587071,-30.456818,2.339928,-10.095976,14.067136,-2.643480,2.062225,-5.521615,2.784340,-0.157664,0.609177,8.836885,-11.081461,188.194226,1549.238299,918.929935,1
0.167706,159.171761,-100.763928,-98.103599,1.118448,-22.489997,24.754532,-0.042715,1.948277,-2.928059,0.539338,-0.106522,0.644453,20.988135,-2.146562,188.269572,1484.133302,895.788813,1
0.168747,173.792244,-17.538580,-146.114963,0.179718,-26.899443,27.262677,1.942374,1.962980,-0.854893,-1.392572,-0.077298,0.661241,25.398284,1.302988,188.194192,1420.906263,846.563782,1
0.169789,152.320891,58.317416,-167.141478,-0.227442,-24.765726,22.897235,3.737163,2.172498,0.815391,-3.178611,-0.007891,0.741264,22.332465,1.517878,188.194208,1384.941185,786.472458,1
0.170831,82.553170,109.588772,-189.928410,-0.679842,-16.873457,12.035221,5.718520,2.966460,2.326200,-5.160332,0.010374,0.677573,13.049119,1.811938,188.194228,1378.663409,746.877619,1
0.171872,12.195640,146.797957,-172.447349,-0.340542,-5.335053,-1.446058,6.442406,3.429604,3.236883,-6.156529,0.050557,0.612901,0.957618,2.264338,188.269505,1376.492951,738.763090,1
0.172923,-49.870523,180.467436,-124.485228,0.609498,8.106301,-15.522625,5.912552,2.995866,3.467701,-5.960848,-0.007891,0.596766,-12.261627,2.999488,188.211353,1347.386319,757.602690,1
0.173956,-96.068527,188.440833,-42.964394,2.136348,20.961858,-28.214156,4.647617,2.760618,2.716493,-5.042923,-0.026156,0.631845,-25.058901,3.564988,188.183403,1275.018476,782.320291,1
0.174997,-149.423650,156.317709,26.295076,3.369138,32.734581,-38.937270,2.752081,2.286446,1.432305,-3.449008,-0.084604,0.672934,-36.302728,3.689398,188.193550,1166.835925,783.109268,1
0.176039,-160.437218,105.505427,96.046970,4.737648,36.803200,-40.516766,0.349079,0.966852,0.332771,-1.214680,-0.183235,0.732119,-38.274412,3.892978,188.344417,1055.450777,746.323289,1
0.177081,-176.396116,22.678749,144.267614,5.608518,35.596105,-37.337930,-1.374814,-0.304958,-0.397453,0.585590,-0.256295,0.792283,-35.865820,3.859048,188.193669,968.762350,685.304844,1
0.178122,-153.348155,-55.339729,166.771402,6.128778,29.983115,-29.087245,-3.274081,-1.558389,-1.316529,2.496154,-0.219765,0.802670,-28.554159,3.768568,188.269172,920.902983,619.403132,1
0.179164,-83.319557,-106.659409,191.047917,6.615108,20.539375,-16.316342,-5.341260,-2.701547,-2.487406,4.762503,-0.252642,0.743094,-17.295396,3.587608,188.193686,906.401306,577.451949,1
0.180205,-12.927999,-144.110212,173.505304,6.174018,7.552457,-1.112697,-6.210669,-3.355830,-3.167270,5.901014,-0.241683,0.631126,-3.325567,3.293548,188.269171,898.834187,568.759867,1
0.181247,50.374496,-178.371656,126.380303,5.325768,-5.714933,12.916247,-5.815144,-2.999283,-3.398089,5.790720,-0.197847,0.591866,9.714434,1.551808,188.193762,869.168673,586.738162,1
0.182289,95.438251,-187.359848,41.609470,3.742368,-19.319599,26.409432,-4.580061,-2.914740,-2.554553,4.954626,-0.172276,0.610549,23.486348,1.110718,188.269169,799.341926,612.265498,1
0.183339,147.920001,-156.444815,-30.124432,2.385168,-31.695869,37.910388,-2.833779,-2.727277,-1.182235,3.424752,-0.121134,0.653990,35.488227,1.133338,188.193798,713.024602,616.346192,1
0.184372,158.366444,-104.871436,-97.340341,1.061898,-35.327803,39.335109,-0.636003,-1.683364,-0.154045,1.361201,-0.055380,0.704356,37.142500,0.895828,188.421665,652.936173,601.313854,1
0.185414,175.856579,-19.725224,-143.061932,0.247578,-34.127809,36.140399,1.061771,-0.518151,0.538409,-0.261177,-0.029809,0.707165,34.760048,1.382158,188.269539,613.803686,585.606503,1
0.186455,153.840786,58.897299,-163.509849,-0.159582,-28.873397,28.389755,2.893873,0.672792,1.310601,-2.153952,0.006721,0.743224,27.851686,1.630978,188.269662,590.150791,572.669581,1
0.187497,82.473773,108.284035,-188.955872,-0.668532,-19.514864,15.757753,4.934933,2.132065,2.372364,-4.356259,0.006721,0.681557,16.540643,1.868488,188.194132,576.032103,562.952842,1
0.188539,10.335470,143.910621,-173.161364,-0.351852,-7.135044,1.248610,5.808073,2.992190,2.947311,-5.523232,0.065169,0.598333,3.168294,2.253028,188.269592,565.389740,556.204736,1
0.189580,-50.721210,176.492819,-125.519319,0.519018,6.739443,-13.454993,5.405085,2.937054,3.022851,-5.469865,-0.007891,0.555349,-10.749255,2.637568,188.269550,556.341265,551.982842,1
0.190622,-94.968305,186.592455,-41.684091,2.125038,20.464819,-27.233916,4.244629,2.955433,2.103776,-4.648002,-0.029809,0.597288,-24.819909,3.180448,188.269706,546.428519,547.878320,1
0.191664,-146.848902,155.423722,27.563068,3.493548,31.957070,-37.861783,2.572976,2.775321,0.832178,-3.278231,-0.128440,0.629820,-35.918100,3.451888,188.194213,536.494471,544.596433,1
0.192706,-158.905980,105.589993,97.093372,4.760268,35.493147,-39.226976,0.457289,1.488808,-0.229586,-1.211122,-0.161317,0.685608,-37.497688,3.531058,188.194163,527.560044,539.827674,1
0.193758,-175.556771,20.407539,144.649243,5.653758,34.144041,-35.869554,-1.210633,0.268459,-0.791942,0.386351,-0.223418,0.732838,-34.835167,3.440578,188.345075,519.155640,535.546462,1
0.194789,-153.994677,-56.463253,164.703220,6.049608,28.602057,-27.924449,-2.897213,-1.014378,-1.408856,2.161717,-0.216112,0.754591,-27.624331,3.225688,188.267260,510.769177,531.669549,1
0.195831,-84.419779,-108.314493,187.403978,6.468078,19.555948,-15.828206,-4.837525,-2.179590,-2.453833,4.246615,-0.248989,0.692989,-16.738992,2.954248,188.191944,501.114437,525.917453,1
0.196872,-13.030081,-143.421600,172.618940,6.253188,6.885005,-0.957922,-5.692009,-3.002958,-2.932256,5.452725,-0.230724,0.598921,-2.903596,2.581018,188.194567,493.300174,520.894392,1
0.197914,49.784686,-175.460158,125.949432,5.325768,-6.716111,13.424225,-5.311409,-2.969877,-2.873502,5.353105,-0.216112,0.568806,10.771227,2.241718,188.345386,483.701775,517.668823,1
0.198955,95.279456,-186.055110,42.052652,3.719748,-20.388233,27.246803,-4.225580,-3.113231,-1.967016,4.634420,-0.164970,0.584158,24.655168,1.755388,188.269921,474.792899,514.236759,1
0.199997,147.148711,-154.898459,-27.366856,2.396478,-31.749123,37.819110,-2.613629,-3.043392,-0.712205,3.289554,-0.121134,0.624006,36.018491,1.472638,188.194593,468.250080,510.611525,1
0.201039,158.820144,-104.315714,-96.540152,1.095828,-35.835493,39.847056,-0.546450,-2.017857,0.328575,1.382548,-0.062686,0.671889,37.971503,1.438708,188.269044,461.683461,506.487511,1
0.202080,173.792244,-21.295742,-143.874432,0.179718,-33.857988,36.064996,0.882665,-0.893078,0.786014,-0.136652,-0.059033,0.716898,34.913153,1.563118,188.420824,456.182766,503.146457,1
0.203131,152.434316,59.163079,-163.805304,-0.216132,-28.511269,28.183389,2.666260,0.334623,1.457485,-1.915576,0.024986,0.731466,27.780735,1.744078,188.194611,451.002554,499.895290,1
0.204167,83.199693,109.540449,-187.133902,-0.634602,-19.344451,15.995868,4.647617,1.852708,2.317807,-4.050284,-0.033462,0.664638,16.727355,1.947658,188.194598,445.371170,497.205212,1
0.205205,10.119962,143.101200,-172.681251,-0.329232,-7.372913,1.867709,5.457325,2.812078,2.787837,-5.199468,-0.007891,0.547380,3.601467,2.264338,188.211000,439.906614,494.314917,1
0.206247,-51.435788,174.946463,-124.965341,0.575568,6.253055,-12.558093,5.054337,2.874566,2.775247,-5.142543,-0.051727,0.519682,-10.185384,2.558398,188.405989,434.320887,491.182137,1
0.207289,-94.480577,186.918639,-40.194508,2.158968,19.811568,-26.321142,4.136420,3.036299,1.856171,-4.487899,-0.073645,0.576384,-24.177618,2.931628,188.194029,430.218126,489.570226,1
0.208330,-147.132465,154.179389,27.649243,3.459618,31.428078,-37.290307,2.535662,2.922351,0.538409,-3.175054,-0.099216,0.610810,-35.664171,3.270928,188.269355,426.114389,487.421475,1
0.209384,-158.089320,102.702657,98.152084,4.805508,35.535750,-39.342065,0.431169,1.797571,-0.468797,-1.268048,-0.161317,0.670060,-37.800162,3.440578,188.194116,421.051124,486.768547,1
0.210426,-174.501918,20.033031,144.439963,5.721618,33.987829,-36.052109,-0.915855,0.636034,-0.892663,0.179996,-0.190541,0.714938,-35.089096,3.361408,188.420289,415.211983,485.884713,1
0.211457,-152.554180,-56.535739,164.752463,6.060918,28.634009,-28.333214,-2.609897,-0.668857,-1.455020,1.887762,-0.238030,0.720948,-27.979085,3.169138,188.194136,409.257747,483.714998,1
0.212497,-84.714684,-108.326574,186.099054,6.535938,19.637604,-16.205221,-4.602449,-1.977424,-2.294358,3.990450,-0.234377,0.678552,-17.004124,2.931628,188.269152,403.817870,482.734693,1
0.213539,-12.270134,-142.865879,172.212690,6.219258,7.165477,-1.513524,-5.486783,-2.870631,-2.785371,5.217907,-0.245336,0.585334,-3.344238,2.592328,188.193646,399.448802,480.726125,1
0.214580,50.544634,-174.143339,126.441856,5.371008,-6.105463,12.551137,-5.121109,-2.874307,-2.747601,5.157424,-0.223418,0.550450,10.076656,2.275648,188.420251,396.679163,478.193722,1
0.215622,95.200058,-185.294014,42.434280,3.719748,-19.695928,26.322123,-4.147222,-3.127934,-1.799149,4.531243,-0.154011,0.578017,24.053954,1.879798,188.213556,394.424954,476.731601,1
0.216664,147.284821,-154.016553,-25.951136,2.419098,-31.230782,37.227791,-2.632285,-3.216152,-0.489780,3.314459,-0.113828,0.620152,35.551709,1.574428,188.255170,390.948098,476.247550,1
0.217705,157.697236,-105.258024,-96.724811,1.050588,-35.011829,39.172397,-0.747944,-2.216348,0.391525,1.485726,-0.099216,0.669146,37.437506,1.427398,188.193610,387.982173,476.684067,1
0.218747,172.612624,-22.419266,-143.837500,0.179718,-33.236689,35.660201,0.647589,-1.165083,0.836374,0.098165,-0.051727,0.705858,34.517322,1.574428,188.419900,382.898048,476.649095,1
0.219799,152.513713,58.667762,-162.906629,-0.170892,-27.946775,27.941305,2.322974,0.187593,1.339978,-1.638064,-0.022503,0.714873,27.444653,1.732768,188.344410,378.022833,477.583046,1
0.220831,85.695043,109.371316,-184.474811,-0.623292,-18.950370,15.880779,4.300600,1.746111,2.036629,-3.705173,-0.007891,0.672739,16.432350,1.958968,188.269068,371.148583,478.591682,1
0.221872,10.573662,143.173686,-172.496591,-0.329232,-7.060488,1.796275,5.244637,2.808403,2.565412,-4.978882,-0.026156,0.566912,3.284056,2.309578,188.193617,366.752210,478.659167,1
0.222914,-51.571898,172.808143,-125.543940,0.530328,6.387966,-12.625559,4.920007,2.937054,2.548625,-4.971766,-0.048074,0.539606,-10.428110,2.581018,188.419847,362.633137,478.263313,1
0.223955,-95.172470,186.145461,-40.883902,2.113728,19.900325,-26.344953,4.080449,3.172302,1.608566,-4.413184,-0.069992,0.565214,-24.424079,2.942938,188.344574,358.728396,477.932499,1
0.224997,-146.179695,153.200836,27.329167,3.403068,30.895537,-36.845826,2.621483,3.249493,0.324378,-3.271115,-0.099216,0.602383,-35.428913,3.236998,188.269080,353.770302,479.336031,1
0.226039,-159.212228,103.946990,96.982576,4.760268,34.850547,-38.778526,0.643857,2.051198,-0.514961,-1.435266,-0.146705,0.644910,-37.307241,3.417958,188.193653,349.815244,480.603668,1
0.227080,-172.460268,21.591468,143.750569,5.631138,33.196117,-35.389356,-0.762869,0.955825,-0.947220,-0.015686,-0.201500,0.685085,-34.581238,3.316168,188.419495,344.611769,479.677381,1
0.228122,-153.155332,-57.514292,163.533713,6.083538,28.087266,-27.920481,-2.415866,-0.547557,-1.383676,1.706312,-0.212459,0.706577,-27.553380,3.146518,188.420354,341.314559,480.137981,1
0.229164,-85.633427,-110.271600,183.046023,6.479388,19.438789,-16.264750,-4.356178,-1.881855,-2.147474,3.741401,-0.248989,0.675417,-16.944376,2.931628,188.269527,336.597965,479.891501,1
0.230214,-10.977089,-143.167901,171.387879,6.241878,6.831751,-1.291283,-5.359917,-2.889010,-2.609110,5.089824,-0.248989,0.577233,-2.967079,2.569708,188.194152,333.190721,480.148047,1
0.231247,51.667542,-171.739239,126.552652,5.371008,-6.261675,12.729723,-5.057676,-2.988255,-2.508390,5.054246,-0.241683,0.538692,10.435144,2.286958,188.420242,328.908459,480.898043,1
0.232289,95.313483,-185.475227,42.385038,3.798918,-19.880543,26.603892,-4.206924,-3.333776,-1.648068,4.577495,-0.154011,0.574882,24.367631,1.868488,188.420336,326.013961,482.754016,1
0.233330,147.171396,-153.327942,-25.631061,2.430408,-30.811849,36.969833,-2.762883,-3.421994,-0.372273,3.410521,-0.121134,0.616102,35.480759,1.585738,188.269480,322.943609,484.191632,1
0.234372,159.001624,-104.424442,-95.998485,1.152378,-35.359756,39.585130,-0.874810,-2.425866,0.479656,1.624482,-0.055380,0.664834,37.844539,1.393468,188.269532,319.314217,485.166073,1
0.235414,171.308237,-23.760246,-144.699243,0.247578,-33.137282,35.695918,0.531916,-1.264329,0.798604,0.251153,-0.069992,0.704486,34.535993,1.574428,188.420379,316.957622,486.244059,1
0.236455,153.092181,56.275743,-163.423675,-0.136962,-28.159792,28.338163,2.128943,0.047914,1.272830,-1.470845,-0.033462,0.733752,27.765798,1.755388,188.418599,313.525861,486.650549,1
0.237497,87.430446,110.627730,-182.652841,-0.555432,-19.344451,16.420506,4.229704,1.639514,2.019842,-3.626900,-0.022503,0.684824,16.820712,1.970278,188.263304,311.871401,485.707723,1
0.238539,11.276897,142.690449,-172.447349,-0.374472,-7.422616,2.244725,5.158815,2.749591,2.548625,-4.907725,0.003068,0.577560,3.642544,2.275648,188.269152,310.932009,484.875236,1
0.239592,-52.388558,173.315541,-124.374432,0.519018,6.338262,-12.498564,4.882694,3.006893,2.393347,-4.950419,-0.044421,0.537124,-10.476655,2.592328,188.420667,308.365771,485.602252,1
0.240624,-95.093072,186.230027,-40.686932,2.147658,19.587900,-26.071121,4.080449,3.282574,1.537222,-4.466552,-0.051727,0.569917,-24.214961,2.942938,188.420699,306.991223,486.963452,1
0.241664,-147.064410,153.188755,26.922917,3.425688,30.902637,-36.833920,2.655066,3.286250,0.299198,-3.338714,-0.128440,0.602906,-35.451319,3.248308,188.346807,306.241709,487.769374,1
0.242705,-158.565705,103.355026,96.871781,4.737648,35.248178,-39.238882,0.703559,2.146768,-0.544337,-1.502866,-0.157664,0.647000,-37.803896,3.440578,188.269369,304.774995,488.251297,1
0.243747,-172.346843,21.712277,143.996781,5.676378,33.494340,-35.806057,-0.703167,1.018312,-0.943023,-0.115305,-0.190541,0.671432,-34.965866,3.350098,188.420685,303.226699,488.880426,1
0.244789,-152.440755,-57.284755,163.792235,6.015678,28.314484,-28.257811,-2.303925,-0.393176,-1.404660,1.656502,-0.245336,0.675678,-27.923071,3.169138,188.471482,301.400119,487.696702,1
0.245830,-85.179727,-109.788363,183.427652,6.468078,19.438789,-16.359996,-4.356178,-1.856124,-2.185244,3.712938,-0.212459,0.657844,-16.977984,2.942938,188.336932,301.161909,487.042698,1
0.246872,-10.648156,-142.310157,171.991099,6.207948,7.144175,-1.668299,-5.292752,-2.782413,-2.596520,5.047130,-0.227071,0.535229,-3.291958,2.614948,188.215110,300.448024,485.773284,1
0.247914,52.484202,-172.270799,126.281819,5.348388,-6.016706,12.455891,-5.061407,-2.933119,-2.575537,5.104056,-0.186888,0.550842,10.087859,2.264338,188.360398,301.533005,485.444526,1
0.248955,95.585703,-185.318175,41.510985,3.810228,-19.628473,26.266563,-4.165878,-3.249234,-1.660658,4.531243,-0.194194,0.567827,24.091296,1.868488,188.481071,301.753687,484.367632,1
0.250004,147.636438,-152.953433,-27.723864,2.475648,-31.166877,37.267477,-2.706913,-3.370533,-0.393257,3.374942,-0.110175,0.613750,35.704814,1.574428,188.420153,301.911526,484.384548,1
0.251039,157.878716,-104.472766,-97.204925,1.129758,-34.873368,39.093026,-0.852422,-2.392784,0.496442,1.620924,-0.059033,0.653729,37.411366,1.404778,188.269330,302.202063,484.295894,1
0.252080,171.750594,-22.370942,-144.416099,0.202338,-32.991720,35.545112,0.516991,-1.315789,0.752441,0.258269,-0.040768,0.700763,34.405295,1.563118,188.420197,301.743564,484.911799,1
0.253122,152.990098,56.686494,-163.115910,-0.170892,-27.936124,28.123860,2.136405,0.025860,1.230864,-1.449498,-0.029809,0.726828,27.560415,1.744078,188.420173,301.209112,485.230697,1
0.254164,86.466333,109.842471,-183.034470,-0.544122,-18.890015,15.912527,4.222241,1.687299,1.986268,-3.626900,0.003068,0.677834,16.380070,1.981588,188.495568,301.124095,485.845428,1
0.255205,11.458377,143.511951,-171.930304,-0.340542,-7.060488,1.796275,5.181203,2.856187,2.527642,-4.961093,-0.004238,0.553194,3.257916,2.275648,188.269429,301.610668,487.366707,1
0.256247,-51.288335,172.204098,-125.950190,0.496398,6.412818,-12.581904,4.979709,2.966460,2.477281,-4.946861,-0.000585,0.533335,-10.506529,2.569708,188.420095,303.217203,486.908000,1
0.257289,-95.773622,185.493092,-41.807197,2.102418,19.886124,-26.348922,4.058061,3.249493,1.612763,-4.430973,-0.080951,0.569917,-24.420344,2.976868,188.440783,304.263871,486.386468,1
0.258330,-146.678765,152.874651,26.516667,3.403068,30.909738,-36.758517,2.587901,3.267871,0.336968,-3.303136,-0.124787,0.605192,-35.425179,3.270928,188.422769,304.979765,486.047724,1
0.259372,-158.860610,104.333579,97.425758,4.771578,34.740488,-38.651532,0.688634,2.010765,-0.527551,-1.374783,-0.175929,0.654774,-37.198948,3.429268,188.326533,307.141312,484.784564,1
0.260422,-172.721146,20.238406,144.932387,5.642448,33.071857,-35.218707,-0.788989,0.915391,-0.930433,0.041240,-0.197847,0.664965,-34.379589,3.327478,188.419714,309.736093,484.648179,1
0.261456,-152.951167,-57.767991,163.570644,6.049608,27.895551,-27.733957,-2.404672,-0.551233,-1.383676,1.734775,-0.208806,0.709778,-27.426416,3.123898,188.419851,311.940818,485.758319,1
0.262497,-84.805424,-110.356166,183.341478,6.377598,19.186719,-15.982981,-4.367372,-1.841421,-2.210425,3.759190,-0.230724,0.660588,-16.753929,2.920318,188.495179,312.586790,485.390682,1
0.263539,-10.591444,-142.575937,171.880304,6.185328,6.849502,-1.346844,-5.341260,-2.793441,-2.697241,5.107614,-0.238030,0.558093,-3.123917,2.603638,188.269058,314.197055,485.231748,1
0.264580,52.506887,-172.500336,125.432387,5.348388,-6.453390,12.920215,-5.035288,-2.892686,-2.579734,5.040015,-0.194194,0.504788,10.521032,2.286958,188.495293,313.657338,484.209293,1
0.265622,95.812553,-185.596036,40.636932,3.742368,-20.043856,26.671358,-4.154684,-3.241882,-1.681641,4.495664,-0.172276,0.567369,24.464721,1.857178,188.419876,313.556879,483.889232,1
