1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,149.247073,63.343072,-172.767425,-0.295302,-4.919670,2.709049,2.505811,4.999150,-2.751798,-2.349633,-0.099216,0.560575,-0.046895,62.263887,188.495530,966.792618,1016.921044,0
0.001042,75.180545,123.675106,-183.379167,-0.510192,-4.543341,0.486642,4.162539,4.672008,-0.586304,-3.879507,-0.011544,0.549013,-0.050629,-32.378191,188.420169,966.186633,1016.607274,0
0.002083,-5.215098,160.099032,-171.093182,-0.272682,-3.709025,-1.196037,4.789409,3.797179,1.176307,-4.612424,-0.048074,0.554631,-0.035692,-112.871459,188.420200,965.870098,1015.789680,0
0.003125,-77.342059,180.431193,-122.343182,0.620808,-1.983590,-3.025555,4.725976,2.190877,2.917934,-4.573287,-0.044421,0.556787,-0.028224,-176.478898,188.420104,965.697084,1016.688653,0
0.004167,-127.861556,189.141525,-38.741856,2.170278,-0.080641,-4.311376,3.990896,0.216999,4.361596,-3.939991,-0.044421,0.547510,-0.046895,-216.256167,188.495437,965.592094,1016.614412,0
0.005208,-170.282508,153.140431,33.373674,3.572718,1.722900,-4.966192,2.752081,-1.573092,4.961723,-2.751670,-0.055380,0.553782,-0.013287,-217.873497,188.420148,965.562763,1016.260051,0
0.006250,-178.086148,102.485201,105.082955,4.929918,3.505140,-4.743951,0.912516,-3.359506,4.886183,-0.940726,-0.110175,0.547510,-0.028224,-187.574007,188.420110,966.277559,1015.611470,0
0.007292,-174.876221,14.862404,150.299811,5.778168,4.651880,-3.902612,-0.968094,-4.429149,4.017468,0.877334,-0.128440,0.520793,-0.039427,-130.820429,188.480258,965.899074,1014.652201,0
0.008333,-149.310225,-64.436650,172.594319,6.207948,5.042410,-2.462016,-2.606166,-4.958457,2.691313,2.503270,-0.154011,0.526084,-0.043161,-58.119750,188.495617,966.728154,1014.218462,0
0.009375,-76.014987,-122.908225,183.833902,6.456768,4.712235,-0.311043,-4.236774,-4.679100,0.576179,4.008239,-0.208806,0.555937,-0.046895,33.502558,188.420054,966.788649,1014.670038,0
0.010417,4.233204,-159.827468,171.030872,6.174018,3.782062,1.391479,-4.863645,-3.774866,-1.236792,4.702019,-0.216112,0.537124,-0.031958,119.650826,188.419949,966.830797,1013.867955,0
0.011458,78.027513,-180.727432,121.960796,5.235288,2.120531,3.228934,-4.800211,-2.095048,-2.995206,4.669999,-0.216112,0.548164,-0.024490,180.939714,188.419951,967.319325,1013.780440,0
0.012500,127.662295,-188.543777,39.713636,3.764988,0.245985,4.514755,-4.094982,-0.161603,-4.401098,4.047375,-0.227071,0.555872,-0.013287,220.649124,188.495284,967.625081,1013.182764,0
0.013542,170.355467,-153.098404,-33.005114,2.328618,-1.621462,5.137822,-2.878556,1.602757,-5.059979,2.883959,-0.197847,0.556460,-0.039427,223.092084,188.419916,968.520550,1013.413568,0
0.014583,177.433187,-101.005546,-105.342235,0.994038,-3.318495,4.959236,-0.979289,3.392847,-4.908898,1.083689,-0.168623,0.552214,-0.043161,191.005614,188.419833,968.749159,1013.331655,0
0.015625,174.835754,-14.941186,-150.152841,0.168408,-4.543341,4.086148,0.916247,4.521302,-4.103133,-0.752160,-0.121134,0.554043,-0.013287,137.599795,188.420043,969.960468,1013.093080,0
0.016667,149.292443,63.669256,-172.582766,-0.317922,-4.859316,2.649520,2.479691,5.013853,-2.709831,-2.338960,-0.088257,0.563515,-0.050629,61.517427,188.495365,970.034992,1012.804580,0
0.017708,74.840270,123.445569,-183.736175,-0.521502,-4.557542,0.518391,4.188659,4.649953,-0.565321,-3.915086,-0.048074,0.543068,-0.024490,-30.953131,188.495179,970.503488,1012.459631,0
0.018750,-4.750056,160.135275,-170.994697,-0.317922,-3.719676,-1.207943,4.808066,3.819234,1.172110,-4.644444,-0.029809,0.554958,-0.024490,-112.780979,188.419889,970.869456,1012.846686,0
0.019792,-77.149237,180.636569,-122.343182,0.632118,-1.983590,-3.037460,4.703588,2.157795,2.934721,-4.566172,-0.015197,0.557244,-0.046895,-176.784268,188.419956,971.227741,1012.394393,0
0.020833,-127.748131,189.383143,-38.655682,2.192898,-0.080641,-4.307407,4.005822,0.209647,4.311236,-3.943548,-0.026156,0.548294,-0.024490,-215.045997,188.495351,970.765277,1012.221093,0
0.021875,-170.271166,153.309564,32.942803,3.550098,1.758403,-4.934443,2.752081,-1.562064,4.961723,-2.758785,-0.048074,0.553455,-0.043161,-219.615237,188.495351,970.759446,1012.255653,0
0.022917,-178.267628,102.436877,104.922917,4.907298,3.522891,-4.779669,0.901322,-3.403615,4.915560,-0.940726,-0.091910,0.550189,-0.035692,-185.289387,188.495322,971.479369,1012.556582,0
0.023958,-174.864878,14.451653,150.078220,5.766858,4.662531,-3.910549,-0.986751,-4.462231,4.013271,0.863103,-0.154011,0.515632,-0.035692,-129.745979,188.419853,971.580594,1012.761168,0
0.025000,-149.253512,-63.989656,172.815910,6.162708,5.049511,-2.497733,-2.598703,-5.009918,2.703903,2.474807,-0.179582,0.550907,-0.035692,-57.972720,188.495276,971.733768,1013.340821,0
0.026042,-76.763592,-123.029034,183.316857,6.456768,4.733536,-0.382478,-4.251700,-4.642343,0.626540,4.040260,-0.227071,0.560380,-0.058098,34.871068,188.495340,971.649145,1013.341942,0
0.027083,4.494082,-159.887872,171.400190,6.174018,3.842416,1.367668,-4.837525,-3.782217,-1.211612,4.741155,-0.208806,0.518049,-0.065566,119.684756,188.495358,971.833259,1013.910160,0
0.028125,78.072883,-180.183791,122.391667,5.280528,2.113431,3.193216,-4.822600,-2.124454,-2.944846,4.680672,-0.208806,0.546335,-0.076769,181.923684,188.420007,971.199062,1014.250421,0
0.029167,127.719007,-188.990770,39.972159,3.708438,0.253085,4.494912,-4.139759,-0.202037,-4.426278,4.107859,-0.205153,0.555088,-0.035692,219.936594,188.494777,971.514231,1015.420724,0
0.030208,170.128617,-153.110485,-33.115909,2.317308,-1.617911,5.193383,-2.830048,1.588054,-5.005422,2.862612,-0.190541,0.557571,-0.035692,222.402174,188.493311,970.846125,1014.789995,0
0.031250,177.750777,-101.319650,-105.046781,1.039278,-3.350447,4.983048,-1.020334,3.425929,-4.917291,1.101478,-0.154011,0.541109,-0.039427,190.417494,188.495280,971.356020,1015.017013,0
0.032292,174.529507,-15.376099,-150.066667,0.134478,-4.525589,4.121865,0.931173,4.513951,-4.090543,-0.730813,-0.099216,0.551626,-0.043161,137.543245,188.420008,971.075941,1014.836770,0
0.033333,149.076936,63.947117,-172.730493,-0.317922,-4.923221,2.673332,2.543125,5.057962,-2.697241,-2.385212,-0.084604,0.568545,-0.046895,61.653147,188.495550,971.932125,1015.030801,0
0.034375,74.851613,123.663026,-183.502273,-0.521502,-4.589494,0.534265,4.225973,4.727144,-0.661845,-3.957780,-0.048074,0.527586,-0.080503,-31.948411,188.498137,972.001723,1016.865669,0
0.035417,-4.205616,160.074870,-171.105493,-0.306612,-3.737428,-1.203975,4.834186,3.859667,1.184700,-4.651560,-0.004238,0.561490,-0.046895,-112.362509,188.420428,972.367603,1017.186288,0
0.036458,-77.353402,180.684892,-122.343182,0.598188,-1.948087,-3.053335,4.759558,2.165146,2.980884,-4.580403,-0.029809,0.554827,-0.058098,-176.750338,188.420383,972.966645,1017.412905,0
0.037500,-127.566651,189.455629,-38.828030,2.181588,-0.052239,-4.378842,4.043135,0.172890,4.395170,-3.964896,-0.037115,0.553716,-0.050629,-216.312717,188.495761,974.358775,1017.559283,0
0.038542,-170.634126,153.442454,32.610417,3.527478,1.769054,-4.934443,2.774470,-1.628228,5.058247,-2.773017,-0.062686,0.557505,-0.061832,-218.190177,188.495845,976.084315,1018.176081,0
0.039583,-178.006751,102.473120,104.885985,4.873368,3.522891,-4.763794,0.841620,-3.414642,4.894576,-0.898032,-0.113828,0.549340,-0.046895,-187.313877,188.495796,976.313270,1017.446621,0
0.040625,-175.069043,14.282521,149.881250,5.721618,4.683832,-3.878800,-1.072573,-4.510016,4.038451,0.923586,-0.128440,0.529219,-0.054364,-131.024009,188.495731,977.448237,1017.530551,0
0.041667,-149.446335,-63.796362,172.655872,6.185328,5.077913,-2.473921,-2.680793,-5.061378,2.670329,2.574427,-0.190541,0.553912,-0.035692,-58.696560,188.495881,979.206046,1017.192844,0
0.042708,-76.332577,-122.690769,184.153978,6.411528,4.740637,-0.307075,-4.240506,-4.693803,0.555196,4.090070,-0.161317,0.571811,-0.017021,33.785308,188.495555,980.656713,1017.253574,0
0.043750,4.857042,-159.694578,171.424811,6.196638,3.814014,1.415291,-4.904690,-3.745460,-1.245185,4.780292,-0.227071,0.538234,-0.054364,119.673446,188.495694,981.307483,1016.887383,0
0.044792,77.426360,-180.944888,122.564016,5.303148,2.074378,3.280525,-4.874839,-2.087697,-3.028780,4.691346,-0.256295,0.546335,-0.035692,180.645654,188.495799,982.824159,1016.481013,0
0.045833,127.446787,-188.785395,40.033712,3.731058,0.203381,4.546503,-4.091251,-0.161603,-4.434672,4.054491,-0.216112,0.559661,-0.017021,220.694364,188.494741,983.063257,1015.426519,0
0.046875,170.185329,-153.376265,-33.497538,2.317308,-1.674716,5.197351,-2.815123,1.657893,-5.076766,2.862612,-0.186888,0.549993,-0.046895,223.114704,188.616598,984.505877,1015.760120,0
0.047917,177.444530,-101.488782,-105.096023,1.016658,-3.393051,4.975110,-0.964363,3.440632,-4.942472,1.048111,-0.154011,0.545420,-0.039427,191.458014,188.485113,985.134020,1015.410835,0
0.048958,174.937837,-15.533150,-150.005114,0.123168,-4.575293,4.094085,0.968487,4.609520,-4.090543,-0.752160,-0.091910,0.554108,-0.020755,137.599795,188.431217,986.533259,1015.681651,0
0.050000,148.997538,64.382030,-172.348864,-0.295302,-4.948072,2.669363,2.546856,5.013853,-2.672061,-2.381654,-0.077298,0.557048,-0.024490,61.121577,188.519279,986.048546,1015.063269,0
0.051042,74.896983,123.167708,-183.883902,-0.544122,-4.603695,0.478705,4.233435,4.723468,-0.552731,-3.968453,-0.026156,0.545289,-0.039427,-30.365011,188.498971,987.105192,1013.928433,0
0.052083,-3.910711,160.099032,-171.093182,-0.306612,-3.740978,-1.223818,4.815529,3.841288,1.226667,-4.676465,0.010374,0.562666,-0.058098,-112.543469,188.496054,987.862629,1013.567871,0
0.053125,-77.376087,180.866106,-122.109281,0.620808,-1.983590,-3.049366,4.778215,2.154119,3.010261,-4.541267,-0.029809,0.543918,-0.031958,-176.987848,188.495897,987.948140,1013.101281,0
0.054167,-127.543966,189.443548,-38.975758,2.192898,-0.066440,-4.374873,4.065524,0.165538,4.382580,-3.929317,-0.069992,0.550711,-0.043161,-215.000757,188.496024,987.796604,1012.555035,0
0.055208,-170.395933,153.527020,32.265720,3.538788,1.761953,-4.974129,2.737156,-1.635579,5.024674,-2.716091,-0.066339,0.559204,-0.017021,-219.852747,188.495989,987.723266,1011.450715,0
0.056250,-178.176888,102.122774,104.873675,4.907298,3.526442,-4.779669,0.871471,-3.421994,4.873593,-0.919379,-0.080951,0.536013,0.001650,-184.916157,188.495792,987.487320,1011.509398,0
0.057292,-174.966961,14.246278,149.745834,5.800788,4.694483,-3.906580,-1.042722,-4.565152,4.025861,0.927144,-0.139399,0.548360,-0.024490,-130.266239,188.495939,988.060926,1011.526670,0
0.058333,-149.661842,-63.180236,172.914394,6.241878,5.095665,-2.458047,-2.680793,-5.068730,2.682919,2.531733,-0.201500,0.560380,-0.013287,-58.662630,188.496033,987.798489,1011.752080,0
0.059375,-76.514057,-122.714931,183.809281,6.445458,4.729986,-0.287232,-4.326327,-4.671749,0.538409,4.079396,-0.186888,0.558485,-0.031958,35.300848,188.496071,987.665238,1011.268052,0
0.060417,5.095235,-159.803306,171.498675,6.196638,3.853067,1.439102,-4.942003,-3.778542,-1.303939,4.822986,-0.238030,0.538626,0.001650,119.503796,188.496125,988.696097,1011.668419,0
0.061458,77.380990,-180.497895,122.674811,5.269218,2.099230,3.256714,-4.848719,-2.109751,-3.016190,4.687788,-0.212459,0.557962,-0.020755,181.697484,188.496015,988.378456,1011.759265,0
0.062500,127.424102,-189.196146,39.959849,3.697128,0.185630,4.538566,-4.128565,-0.150576,-4.455655,4.093627,-0.230724,0.556721,-0.039427,219.778254,188.495962,988.915684,1012.257598,0
0.063542,169.958479,-153.267537,-33.423674,2.362548,-1.674716,5.189414,-2.833779,1.650541,-5.022209,2.855497,-0.179582,0.554304,-0.031958,222.503964,188.496071,988.293757,1011.708813,0
0.064583,177.920915,-101.875371,-104.800569,1.027968,-3.417903,4.987016,-0.968094,3.488416,-4.955062,1.065900,-0.154011,0.549405,-0.039427,190.892514,188.496022,989.057563,1012.006807,0
0.065625,174.722329,-15.472746,-149.918940,0.111858,-4.568193,4.109959,1.016994,4.594817,-4.115723,-0.794854,-0.113828,0.551691,-0.035692,137.565865,188.495919,989.255119,1011.900332,0
0.066667,149.156333,64.454515,-172.582766,-0.306612,-4.912570,2.629677,2.606558,5.120449,-2.701438,-2.410116,-0.066339,0.521446,-0.043161,61.641837,188.496074,990.457698,1013.109608,0
0.067708,75.214573,123.228113,-183.933145,-0.555432,-4.624997,0.454893,4.240898,4.723468,-0.527551,-3.993358,-0.066339,0.565932,-0.054364,-31.315051,188.496190,991.042336,1012.911690,0
0.068750,-3.400298,160.099032,-171.228599,-0.272682,-3.705475,-1.287315,4.849111,3.833937,1.289617,-4.726275,-0.040768,0.555872,-0.031958,-112.509539,188.496011,992.366588,1012.667321,0
0.069792,-77.568909,181.059400,-121.998485,0.632118,-1.940987,-3.089052,4.770753,2.128389,3.043835,-4.573287,-0.029809,0.550973,-0.031958,-176.976538,188.496007,993.081557,1012.758408,0
0.070833,-127.623364,189.516033,-39.148106,2.215518,-0.030937,-4.394716,4.054329,0.128781,4.474907,-3.950664,-0.062686,0.554827,-0.020755,-216.346647,188.496120,994.567005,1013.013196,0
0.071875,-170.736208,153.780719,32.327273,3.527478,1.836509,-5.017784,2.725962,-1.646607,5.045657,-2.708976,-0.051727,0.554370,-0.035692,-218.382447,188.495973,995.001028,1013.163207,0
0.072917,-177.893326,101.881156,105.082955,4.895988,3.611648,-4.783637,0.830426,-3.506536,4.911363,-0.855337,-0.106522,0.555154,-0.035692,-186.974577,188.495997,996.453964,1012.910452,0
0.073958,-175.239181,14.584543,149.819697,5.755548,4.758388,-3.910549,-1.091230,-4.598234,4.055238,0.959164,-0.168623,0.528762,-0.054364,-131.713919,188.496078,997.326706,1013.171042,0
0.075000,-149.968090,-63.192317,172.815910,6.207948,5.106315,-2.430267,-2.699450,-5.087109,2.636756,2.592216,-0.139399,0.558289,-0.024490,-59.047170,188.496015,998.411276,1012.600605,0
0.076042,-75.606657,-122.485394,184.880304,6.456768,4.712235,-0.215797,-4.348716,-4.642343,0.475459,4.111417,-0.197847,0.553259,-0.009553,34.463908,188.496082,999.126291,1011.961381,0
0.077083,5.038522,-159.718740,171.412501,6.253188,3.817564,1.502600,-4.897227,-3.752811,-1.312332,4.819428,-0.223418,0.540521,-0.043161,119.288906,188.495995,999.154798,1011.545489,0
0.078125,76.893263,-181.416043,122.576326,5.291838,2.038875,3.363865,-4.844988,-2.054615,-3.058156,4.734040,-0.197847,0.559400,-0.020755,180.600414,188.495973,1000.432954,1011.428280,0
0.079167,127.253965,-189.014932,39.516667,3.674508,0.160778,4.566346,-4.080057,-0.091764,-4.434672,4.040260,-0.197847,0.553324,-0.054364,220.671744,188.524132,1000.360355,1010.237833,0
0.080208,169.924452,-153.629964,-33.522159,2.351238,-1.720870,5.189414,-2.848705,1.735084,-5.097749,2.859055,-0.186888,0.552932,-0.043161,223.397454,188.440253,1002.065408,1010.482336,0
0.081250,177.626010,-102.141151,-104.886743,1.016658,-3.435654,4.994953,-0.915855,3.499444,-4.946668,0.991185,-0.139399,0.552214,-0.002084,191.819934,188.496326,1002.617056,1009.568942,0
0.082292,175.266769,-15.086157,-149.721970,0.134478,-4.596595,4.078210,1.024457,4.631575,-4.073756,-0.869569,-0.113828,0.548817,-0.028224,137.577175,188.495948,1003.724493,1008.791228,0
0.083333,148.940826,64.865266,-172.348864,-0.261372,-4.962274,2.629677,2.580438,5.087368,-2.638487,-2.442137,-0.048074,0.552802,-0.039427,61.279917,188.495939,1003.853282,1007.757806,0
0.084375,75.282628,122.829443,-184.388637,-0.532812,-4.624997,0.407270,4.237167,4.686711,-0.527551,-4.011148,-0.022503,0.559661,-0.024490,-29.856061,188.495931,1004.040268,1007.336505,0
0.085417,-3.774601,160.111113,-171.351705,-0.317922,-3.705475,-1.259535,4.845380,3.808207,1.277027,-4.683581,-0.022503,0.563580,-0.009553,-113.029799,188.571198,1003.420553,1006.937770,0
0.086458,-77.591594,181.385585,-121.838447,0.632118,-1.894833,-3.132706,4.778215,2.076928,3.006065,-4.576845,-0.029809,0.552736,-0.035692,-177.067018,188.571192,1003.231357,1006.557258,0
0.087500,-127.577994,189.455629,-39.517424,2.181588,-0.016736,-4.378842,4.046867,0.121429,4.453924,-3.915086,-0.029809,0.556460,-0.043161,-215.079927,188.495895,1003.025172,1005.930638,0
0.088542,-170.656811,153.720315,32.425758,3.516168,1.854261,-4.990004,2.725962,-1.639255,4.999494,-2.708976,-0.066339,0.553651,-0.024490,-219.977157,188.495864,1002.469862,1005.616539,0
0.089583,-178.165546,101.663699,105.009091,4.884678,3.569045,-4.763794,0.841620,-3.418318,4.877790,-0.880242,-0.088257,0.538169,-0.039427,-184.769128,188.571317,1001.084815,1005.591131,0
0.090625,-175.329921,14.971132,149.758144,5.744238,4.751288,-3.890706,-1.098692,-4.612937,4.021664,0.934259,-0.143052,0.556003,-0.024490,-131.114489,188.571299,1001.084438,1005.348460,0
0.091678,-149.389622,-64.545378,172.618940,6.174018,5.092114,-2.398518,-2.695719,-5.079757,2.628362,2.577985,-0.179582,0.557767,-0.020755,-56.660760,188.495841,1000.456945,1005.549741,0
0.092724,-72.827744,-123.391461,185.791288,6.502008,4.705134,-0.199923,-4.367372,-4.646019,0.416705,4.154111,-0.248989,0.548294,-0.028224,38.784328,188.571284,1000.782532,1005.864102,0
0.093751,4.823015,-159.972439,171.400190,6.219258,3.838866,1.451008,-4.938272,-3.782217,-1.303939,4.830102,-0.230724,0.562339,-0.031958,119.141876,188.495835,1000.874435,1006.353337,0
0.094792,76.802523,-180.799917,122.859470,5.280528,2.092129,3.296399,-4.826331,-2.095048,-3.058156,4.723366,-0.230724,0.559465,-0.065566,181.573074,188.571274,1000.599476,1006.494854,0
0.095833,127.129197,-189.353197,39.368940,3.697128,0.139476,4.566346,-4.065131,-0.088088,-4.405295,4.040260,-0.183235,0.552083,-0.020755,219.608604,188.495828,1000.349006,1006.403196,0
0.096875,169.981164,-153.400427,-33.226705,2.396478,-1.717319,5.229100,-2.811391,1.713029,-5.089356,2.844823,-0.205153,0.554108,-0.043161,222.831954,188.571228,1000.041998,1006.209465,0
0.097917,178.034340,-102.261960,-104.665152,0.994038,-3.453405,4.979079,-0.953169,3.503119,-4.913095,1.023206,-0.179582,0.550189,-0.039427,191.050854,188.495825,999.834733,1006.200073,0
0.098958,175.085289,-14.844539,-149.685038,0.134478,-4.564642,4.090116,1.002069,4.598493,-4.048576,-0.823317,-0.124787,0.546596,-0.035692,137.418835,188.571268,998.885638,1006.093832,0
0.100000,149.224388,64.466596,-172.459660,-0.295302,-4.965824,2.649520,2.621483,5.116774,-2.667864,-2.484831,-0.059033,0.542611,-0.002084,62.218647,188.495825,999.695854,1006.472052,0
0.101043,75.362025,122.901929,-184.265531,-0.589362,-4.621447,0.375522,4.285674,4.701414,-0.510764,-4.011148,-0.048074,0.557375,-0.031958,-31.315051,188.646734,999.880382,1006.466907,0
0.102083,-3.978766,160.026547,-171.290152,-0.272682,-3.684173,-1.299221,4.878962,3.822910,1.314797,-4.683581,-0.018850,0.550581,-0.039427,-112.984559,188.495763,1000.207824,1006.436415,0
0.103125,-77.795759,181.313099,-121.887690,0.643428,-1.901934,-3.136675,4.781947,2.091631,3.077408,-4.598192,-0.037115,0.564038,-0.050629,-176.886058,188.571154,1001.118591,1006.746382,0
0.104167,-127.464569,189.419386,-39.862121,2.192898,-0.020286,-4.426465,4.002090,0.106726,4.479104,-3.947106,-0.018850,0.556852,-0.050629,-216.222237,188.495769,1001.698345,1006.977963,0
0.105208,-170.690838,153.841124,32.585796,3.482238,1.896864,-4.997941,2.681185,-1.723797,5.037264,-2.694744,-0.051727,0.553324,-0.002084,-218.303277,188.646685,1003.002315,1006.758083,0
0.106250,-177.847956,101.554971,104.996781,4.929918,3.593897,-4.787606,0.789381,-3.499185,4.902970,-0.855337,-0.088257,0.541239,-0.017021,-187.121607,188.571152,1004.146770,1006.689343,0
0.107292,-175.522743,15.369802,149.955114,5.800788,4.779690,-3.870863,-1.113618,-4.634991,4.030058,1.005416,-0.139399,0.544571,-0.050629,-132.234179,188.571283,1005.243944,1006.389740,0
0.108333,-149.979432,-63.119831,172.606629,6.219258,5.095665,-2.386613,-2.718107,-5.098136,2.582199,2.599332,-0.183235,0.559726,-0.046895,-58.685250,188.495991,1006.209873,1005.556279,0
0.109378,-74.256899,-122.557879,185.421970,6.502008,4.722885,-0.191986,-4.382298,-4.605585,0.446082,4.164784,-0.230724,0.520401,-0.039427,35.199058,188.646600,1006.292562,1004.928309,0
0.110427,5.015837,-160.455675,170.156819,6.162708,3.746559,1.522442,-4.930809,-3.734433,-1.375283,4.805197,-0.238030,0.562535,-0.024490,120.012746,188.571301,1006.411247,1003.918353,0
0.111466,76.961318,-182.418758,121.160606,5.235288,1.974970,3.347991,-4.792749,-1.981100,-3.179861,4.702019,-0.208806,0.556983,-0.020755,181.539144,188.511232,1008.001914,1002.862302,0
0.112511,127.775720,-188.193430,37.522349,3.697128,0.089772,4.602064,-4.012892,0.022184,-4.489229,3.986892,-0.197847,0.552410,-0.043161,220.581264,188.495769,1008.927922,1001.930107,0
0.113548,170.593659,-153.593721,-33.879167,2.351238,-1.784775,5.197351,-2.785272,1.775517,-5.080962,2.777224,-0.139399,0.554500,-0.050629,223.736754,188.571328,1009.665992,1001.136611,0
0.114590,177.251707,-101.645834,-105.637690,0.994038,-3.456956,4.951299,-0.859885,3.510471,-4.883718,0.962722,-0.143052,0.552410,-0.061832,190.835964,188.571455,1009.535740,1000.373334,0
0.115637,175.380194,-12.706219,-150.534470,0.134478,-4.642749,4.050430,1.102816,4.675684,-3.964642,-0.912263,-0.132093,0.519486,-0.035692,136.627135,188.571527,1010.717049,999.794924,0
0.116677,148.702633,65.747172,-172.225758,-0.317922,-4.926771,2.574117,2.673723,5.076340,-2.596520,-2.488389,-0.051727,0.549274,-0.009553,60.431667,188.496018,1010.254992,998.926847,0
0.117722,73.932870,122.950252,-185.878220,-0.589362,-4.610796,0.375522,4.322988,4.675684,-0.431027,-4.068073,-0.051727,0.562927,-0.028224,-32.140681,188.571567,1011.381373,998.456033,0
0.118761,-5.260468,160.558106,-170.354546,-0.283992,-3.680623,-1.327001,4.867768,3.811882,1.365158,-4.694254,0.003068,0.532290,-0.039427,-114.624509,188.571565,1011.495087,998.491534,0
0.119799,-77.875157,182.122520,-120.865909,0.654738,-1.884182,-3.152549,4.804335,2.036495,3.073212,-4.615981,-0.026156,0.557048,-0.050629,-177.666448,188.571489,1011.658845,998.351160,0
0.120846,-128.179146,188.235457,-38.495644,2.181588,0.032968,-4.410590,3.961045,0.077320,4.487497,-3.907970,-0.037115,0.557440,-0.076769,-215.113857,188.496058,1011.210504,997.953128,0
0.121886,-171.042456,153.466616,34.826326,3.561408,1.932367,-5.053501,2.669991,-1.756879,5.054051,-2.644934,-0.069992,0.552345,-0.028224,-220.067637,188.646965,1011.363739,997.993980,0
0.122925,-177.575736,100.721389,106.178599,4.975158,3.640051,-4.795543,0.789381,-3.550645,4.911363,-0.816201,-0.132093,0.552475,-0.058098,-183.875638,188.571489,1011.874000,998.038837,0
0.123969,-175.636168,14.499977,150.644508,5.778168,4.776140,-3.874832,-1.162126,-4.634991,3.992287,1.044553,-0.157664,0.553520,-0.039427,-130.899599,188.571437,1012.058502,997.705671,0
0.125011,-149.287540,-64.871562,172.520455,6.207948,5.074363,-2.402487,-2.762883,-5.098136,2.598985,2.613563,-0.157664,0.577429,-0.058098,-56.219670,188.496002,1011.660182,998.321734,0
0.126050,-73.689774,-123.041115,185.483523,6.445458,4.740637,-0.203891,-4.397223,-4.668073,0.416705,4.132764,-0.219765,0.553912,-0.039427,37.144378,188.646817,1011.625857,998.891989,0
0.127097,4.766302,-160.576484,170.366099,6.162708,3.796263,1.526411,-4.930809,-3.774866,-1.379479,4.798081,-0.227071,0.562927,-0.020755,119.967506,188.495942,1011.732903,999.292772,0
0.128132,77.165483,-181.887199,121.406819,5.235288,2.035325,3.359897,-4.811405,-2.032560,-3.074943,4.677114,-0.190541,0.559530,-0.043161,182.704074,188.571227,1010.023455,999.655797,0
0.129177,127.616925,-188.616262,37.633144,3.663198,0.079122,4.546503,-4.039012,-0.055007,-4.468245,4.058049,-0.208806,0.552214,-0.013287,219.540744,188.493943,1009.492137,1001.048477,0
0.130217,170.616344,-153.315861,-33.719129,2.362548,-1.752822,5.213225,-2.766615,1.753462,-5.093552,2.819918,-0.190541,0.555349,-0.069301,223.521864,188.721907,1009.233571,1001.701909,0
0.131258,177.614667,-101.549187,-105.600758,0.960108,-3.471157,4.971142,-0.863616,3.521498,-4.950865,0.966280,-0.121134,0.549862,-0.043161,189.806754,188.495776,1009.776011,1002.526063,0
0.132298,175.085289,-13.056565,-150.115910,0.134478,-4.596595,4.058368,1.054308,4.697738,-4.048576,-0.876685,-0.102869,0.503481,-0.002084,136.842025,188.571160,1009.756064,1003.641248,0
0.133343,148.929483,65.106884,-172.459660,-0.317922,-4.987126,2.597929,2.669991,5.120449,-2.638487,-2.509736,-0.080951,0.561425,-0.043161,61.234677,188.496290,1010.439844,1004.308306,1
0.134385,74.511338,123.022738,-185.484281,-0.544122,-4.564642,0.335836,4.293137,4.690387,-0.426830,-4.053842,-0.066339,0.560118,-0.024490,-33.350851,188.724023,1010.443447,1004.292674,1
0.135429,-5.941018,160.715158,-170.206819,-0.272682,-3.627369,-1.366687,4.882694,3.731016,1.339978,-4.669349,-0.011544,0.567631,-0.024490,-114.443549,188.495832,1009.728733,1003.521992,1
0.136468,-77.943212,182.376219,-120.730493,0.666048,-1.862881,-3.184298,4.811798,2.014441,3.102589,-4.587519,-0.051727,0.566128,-0.050629,-177.858718,188.571049,1009.978884,1003.063909,1
0.137507,-127.793501,188.827422,-39.185038,2.181588,0.068471,-4.426465,3.987165,0.073645,4.470710,-3.922201,-0.026156,0.558812,-0.043161,-216.210927,188.495662,1010.195299,1002.994612,1
0.138552,-170.974401,153.563263,35.072538,3.584028,1.953668,-5.021752,2.666260,-1.771582,5.054051,-2.652050,-0.044421,0.547902,-0.035692,-218.450307,188.721838,1010.322651,1003.055046,1
0.139594,-177.405598,100.830117,106.227841,4.963848,3.700405,-4.767763,0.763261,-3.561672,4.898773,-0.794854,-0.106522,0.548294,-0.031958,-186.375147,188.571006,1010.505410,1002.670903,1
0.140630,-175.477373,15.357721,150.336743,5.789478,4.800992,-3.886737,-1.173320,-4.653370,3.983894,1.065900,-0.135746,0.553651,-0.028224,-131.906189,188.571024,1011.050722,1002.221755,1
0.141681,-149.003977,-65.850116,172.274243,6.196638,5.131167,-2.342958,-2.777809,-5.109163,2.548625,2.652699,-0.154011,0.564299,-0.013287,-55.982160,188.495649,1011.482221,1001.833426,1
0.142720,-73.020566,-122.787416,186.234470,6.468078,4.754838,-0.172143,-4.423343,-4.642343,0.320181,4.211036,-0.186888,0.550123,-0.039427,36.160408,188.721871,1013.009168,1000.922213,1
0.143759,4.063067,-160.274461,170.550758,6.174018,3.760760,1.538317,-4.990511,-3.716054,-1.375283,4.801639,-0.219765,0.564168,-0.046895,119.447246,188.495640,1013.183027,1000.041644,1
0.144802,77.301593,-182.853671,120.840531,5.223978,1.935917,3.407520,-4.833794,-1.977424,-3.179861,4.705577,-0.208806,0.565801,-0.054364,182.070714,188.571111,1014.882848,999.898796,1
0.145845,127.707665,-188.290078,37.768561,3.731058,0.061370,4.586189,-4.042743,-0.003546,-4.518606,4.008239,-0.208806,0.554108,-0.035692,220.649124,188.495665,1015.688589,999.021054,1
0.146884,170.967962,-153.690369,-33.719129,2.373858,-1.806076,5.217194,-2.751689,1.797571,-5.106143,2.816360,-0.201500,0.554304,-0.043161,224.030814,188.646688,1016.448519,998.988814,1
0.147927,177.149625,-100.884737,-106.068561,0.960108,-3.485358,4.939393,-0.803914,3.583986,-4.875324,0.944933,-0.179582,0.534054,-0.024490,190.247844,188.559008,1016.548060,998.058112,1
0.148969,175.493619,-12.669976,-150.497538,0.168408,-4.646299,4.046462,1.099085,4.690387,-4.015002,-0.937168,-0.110175,0.515240,-0.061832,137.034295,188.545687,1017.052157,997.444546,1
0.150007,149.224388,64.647809,-172.398107,-0.306612,-4.951623,2.558243,2.647603,5.102071,-2.609110,-2.516852,-0.048074,0.558354,-0.035692,61.449567,188.494923,1017.234782,996.793857,1
0.151055,73.694678,122.926090,-185.964395,-0.521502,-4.603695,0.343773,4.352839,4.679359,-0.468797,-4.078747,-0.048074,0.554566,-0.054364,-32.536531,188.600945,1017.040865,997.256349,1
0.152095,-5.770881,160.606430,-170.366857,-0.261372,-3.645120,-1.334938,4.864037,3.760422,1.327387,-4.722717,-0.018850,0.571942,0.001650,-114.567959,188.506312,1017.528066,997.942151,1
0.153135,-77.568909,182.581594,-120.693561,0.677358,-1.852230,-3.255732,4.800603,2.025468,3.119375,-4.580403,-0.040768,0.560706,-0.035692,-177.824788,188.571123,1017.708054,997.917442,1
0.154175,-127.884241,188.706613,-38.729546,2.181588,0.057820,-4.422496,3.953583,0.051590,4.458120,-3.893739,-0.040768,0.551887,-0.035692,-215.068617,188.495427,1017.517486,997.448325,1
0.155218,-170.849633,153.551182,35.195644,3.606648,1.928816,-5.093187,2.651334,-1.782609,5.024674,-2.655608,-0.069992,0.550123,-0.039427,-220.090257,188.721625,1017.317283,997.210597,1
0.156257,-177.847956,101.446243,105.723106,4.907298,3.629400,-4.783637,0.793112,-3.521239,4.902970,-0.858895,-0.084604,0.552214,-0.043161,-184.384588,188.495289,1016.785308,997.805046,1
0.157293,-175.579456,15.756391,149.905872,5.778168,4.822293,-3.843083,-1.132275,-4.657046,3.996484,1.001859,-0.146705,0.555415,-0.017021,-131.329379,188.570872,1016.330018,998.224424,1
0.158333,-149.763925,-63.808443,172.655872,6.207948,5.095665,-2.450110,-2.703181,-5.054027,2.615772,2.656257,-0.216112,0.536863,-0.039427,-57.701280,188.495437,1016.300692,998.064216,1
0.159375,-75.527259,-122.352504,184.523296,6.479388,4.747737,-0.219766,-4.359910,-4.671749,0.404115,4.125648,-0.234377,0.558942,-0.035692,34.859758,188.721641,1015.130856,998.292356,1
0.160416,3.132982,-159.827468,171.757197,6.174018,3.785612,1.546254,-4.960660,-3.807948,-1.358496,4.826544,-0.227071,0.564626,-0.073035,118.440656,188.495693,1015.749602,999.349634,1
0.161458,77.063400,-181.029454,122.416288,5.269218,2.031775,3.312274,-4.874839,-2.047263,-3.095927,4.694903,-0.245336,0.563319,-0.043161,182.002854,188.570785,1014.504777,999.495699,1
0.162500,126.856977,-189.667301,39.676705,3.719748,0.118175,4.606032,-4.102445,-0.091764,-4.480835,4.011797,-0.219765,0.554435,-0.046895,219.574674,188.495361,1014.223153,999.775074,1
0.163541,170.219357,-153.726611,-31.934091,2.396478,-1.742171,5.213225,-2.800197,1.735084,-5.101946,2.823476,-0.168623,0.560380,-0.061832,223.114704,188.721572,1013.719905,999.449040,1
0.164583,178.000312,-102.032423,-104.418940,0.994038,-3.481808,4.919550,-0.848691,3.547228,-4.921488,0.955607,-0.168623,0.546792,-0.035692,190.564524,188.570794,1014.122259,999.659376,1
0.165625,146.343393,9.812586,-152.516478,0.021378,-7.376463,7.229266,0.961024,2.992190,-2.151671,-0.737929,-0.139399,0.568153,-6.171065,29.973838,188.570740,978.024530,972.730250,1
0.166666,132.981928,78.516687,-171.548675,-0.272682,-11.051001,9.340553,2.543125,-0.242470,2.473085,-2.132604,-0.117481,0.687371,-11.298190,14.094598,188.495358,941.880048,875.723715,1
0.167721,89.154506,116.015813,-181.667993,-0.464952,-7.774094,3.824221,4.222241,1.841680,2.070202,-3.847487,-0.059033,0.658955,-4.830469,2.852458,188.721592,948.711154,817.885668,1
0.168760,31.886221,126.018802,-170.182197,-0.272682,0.721722,-6.192484,4.819260,7.546445,-2.764388,-4.790316,-0.015197,0.534511,9.818993,1.992898,188.495394,910.276657,869.127353,1
0.169805,-15.128444,133.653933,-113.959659,0.779148,12.554799,-19.011010,4.707319,14.280419,-9.735095,-5.028692,0.068822,0.507989,28.863668,1.698838,188.570814,720.850687,996.115029,1
0.170844,-38.788900,125.668456,-33.879167,2.283378,23.688472,-31.027882,4.688662,21.124666,-17.007963,-5.338224,0.112658,0.686914,46.896361,1.325608,188.623798,359.185519,1088.380644,1
0.171887,-98.416425,92.905044,25.728788,3.459618,32.830438,-41.397792,4.972246,25.454699,-21.171083,-5.903922,0.112658,0.988585,60.459156,0.907138,188.704812,-86.778723,1050.873473,1
0.172927,-112.991538,58.836895,94.114205,4.760268,37.289588,-46.108501,5.035680,25.186369,-21.049379,-6.060467,0.163800,1.374068,63.819981,1.020238,188.494971,-493.023723,858.684997,1
0.173965,-127.974981,3.409707,146.286553,5.676378,38.088400,-46.203747,4.229704,21.665001,-18.183037,-5.323993,0.138229,1.619559,60.970749,1.088098,188.571053,-789.669073,578.168077,1
0.175013,-147.586165,-86.484300,147.800758,5.732928,36.196102,-41.096179,1.587894,14.783997,-13.629626,-2.680513,0.043251,1.630338,51.235559,1.314298,188.495589,-933.242996,304.646174,1
0.176055,-105.607570,-119.549734,172.471213,6.253188,28.516850,-28.484020,-2.199446,5.506403,-7.871763,1.361201,-0.077298,1.371912,33.337299,1.630978,188.721844,-958.280331,176.419148,1
0.177094,-16.795791,-103.965368,188.745834,6.513318,16.772530,-13.256564,-4.229312,-3.638863,-0.439420,3.780537,-0.175929,0.987082,11.428455,1.992898,188.495707,-970.531566,222.393354,1
0.178132,31.296411,-116.263728,134.246781,5.461488,3.011651,2.411405,-4.800211,-11.802704,7.404199,4.833660,-0.270907,0.692009,-10.790332,2.581018,188.571129,-1047.056498,381.401565,1
0.179174,40.483836,-129.794341,30.776136,3.550098,-10.422602,17.079291,-4.833794,-19.363722,15.109327,5.267717,-0.311090,0.635634,-31.967264,3.157828,188.495712,-1205.110525,536.471886,1
0.180217,83.199693,-100.099478,-34.691667,2.317308,-20.892372,28.754865,-5.076333,-25.432386,20.502077,5.826299,-0.391456,0.786927,-47.905042,3.474508,188.721766,-1422.167149,568.030839,1
0.181255,107.370561,-57.973366,-96.897159,1.152378,-27.684054,36.061027,-5.203199,-27.218800,21.836625,5.982844,-0.373191,1.055543,-55.291389,3.644158,188.495745,-1647.487707,439.062875,1
0.182302,113.325374,-0.637396,-146.570455,0.236268,-28.901800,37.644492,-5.393499,-25.711743,19.461297,6.278145,-0.387803,1.245443,-54.025478,3.576298,188.571165,-1904.847198,264.667818,1
0.183339,138.437670,79.543564,-147.776894,0.168408,-28.060384,34.747426,-3.617367,-19.576916,14.567953,4.570379,-0.340314,1.324617,-46.149945,3.463198,188.495725,-2074.988458,121.893626,1
0.184375,111.000162,126.115449,-153.390531,0.010068,-22.149171,24.730721,-0.494210,-9.865584,8.067276,1.282928,-0.238030,1.079583,-29.943300,3.157828,188.722005,-2162.410241,21.469125,1
0.185416,23.288605,112.766050,-175.007955,-0.374472,-11.959872,11.404216,1.513267,0.569871,0.122937,-1.150639,-0.121134,0.757530,-9.292898,2.829838,188.495709,-2194.238081,-54.408438,1
0.186458,-30.531560,107.522938,-132.708713,0.417228,0.419948,-3.045398,2.233421,10.159903,-8.459300,-2.299823,-0.084604,0.534445,12.507653,2.219098,188.571198,-2193.531805,-96.085747,1
0.187500,-49.087890,119.930026,-35.011743,2.260758,12.995034,-17.054498,2.505811,18.452395,-16.596687,-2.954467,0.054210,0.503481,33.680850,1.710148,188.495720,-2195.240606,-145.503821,1
0.188542,-81.482072,91.938572,32.167235,3.550098,22.126349,-27.991915,3.464773,24.947446,-22.262223,-4.210387,0.083434,0.668296,48.793360,1.416088,188.721969,-2171.013607,-165.064112,1
0.189583,-108.613333,57.906665,94.126515,4.692408,27.668334,-34.893283,4.300600,26.505964,-23.126741,-5.042923,0.116311,0.936652,55.402982,1.257748,188.495720,-2172.598033,-188.403448,1
0.190625,-112.016083,3.868781,145.658713,5.687688,28.151172,-36.476748,5.293144,24.609277,-19.987615,-6.099604,0.119964,1.109697,53.405158,1.235128,188.495910,-2178.651402,-210.631671,1
0.191666,-130.776579,-69.885138,155.901137,5.913888,27.082538,-33.873357,3.987165,18.408286,-14.670405,-4.790316,0.083434,1.171168,45.533359,1.483948,188.495647,-2222.175077,-226.163467,1
0.192708,-110.893176,-123.198167,149.696591,5.789478,21.441146,-24.559090,1.169981,9.046151,-7.703895,-1.872882,-0.033462,1.056458,29.412602,1.710148,188.721817,-2277.080134,-254.800801,1
0.193766,-27.729962,-115.079799,169.159660,6.151398,11.138238,-10.978597,-0.844959,-0.995999,0.681097,0.535781,-0.128440,0.710954,8.231937,2.151238,188.495564,-2324.777547,-293.109783,1
0.194804,30.320956,-106.393629,129.236364,5.404938,-0.762294,2.994787,-1.647204,-10.159644,9.288514,1.798816,-0.161317,0.497276,-13.131707,2.637568,188.495745,-2354.961752,-321.049646,1
0.195843,51.633514,-116.094595,36.377462,3.629268,-12.609573,16.444318,-2.150939,-18.499921,17.279017,2.677604,-0.285519,0.463568,-33.722361,3.078658,188.495761,-2373.736579,-361.220140,1
0.196885,80.613603,-89.069613,-30.530682,2.339928,-21.531422,27.445232,-3.389754,-25.660282,22.961339,4.207478,-0.347620,0.624594,-48.879681,3.429268,188.646571,-2366.260259,-385.315734,1
0.197929,105.952749,-59.266023,-96.047728,1.152378,-26.679326,34.358505,-4.609911,-27.994384,23.645400,5.370894,-0.398762,0.873156,-55.470633,3.587608,188.571053,-2372.537739,-403.073658,1
0.198967,110.727942,0.691504,-142.495644,0.270198,-27.045004,36.144368,-5.912160,-26.718898,20.334209,6.701529,-0.413374,1.071613,-53.230083,3.576298,188.495604,-2376.543677,-410.721535,1
0.200009,123.817187,62.485328,-159.398107,-0.069102,-25.617792,33.580663,-4.994243,-20.598774,14.551167,5.783605,-0.343967,1.153139,-45.093152,3.384028,188.495718,-2398.755363,-407.462423,1
0.201053,104.988636,119.108525,-148.872538,0.123168,-20.448587,24.984710,-2.318850,-10.729385,7.148200,3.068968,-0.259948,0.971927,-29.185247,3.135208,188.646558,-2427.117858,-411.339719,1
0.202092,32.544086,120.304534,-162.906629,-0.136962,-11.036800,12.086813,-0.065103,0.040563,-0.947220,0.365004,-0.164970,0.698215,-9.087514,2.761978,188.495776,-2451.134127,-419.824251,1
0.203136,-30.157257,105.070514,-129.778788,0.473778,0.079122,-1.176195,0.946098,9.895249,-9.579817,-1.061693,-0.088257,0.468663,11.775740,2.264338,188.495589,-2466.869225,-430.318239,1
0.204175,-56.052186,114.614428,-38.446402,2.226828,11.148889,-14.205055,1.778194,18.463422,-17.377272,-2.214435,-0.022503,0.434368,31.739040,1.800628,188.495707,-2476.653540,-443.119917,1
0.205219,-76.854332,86.586731,30.911553,3.561408,20.198548,-25.781414,3.438653,25.792868,-23.185495,-4.135672,0.068822,0.582590,47.553589,1.438708,188.571004,-2471.418112,-439.354514,1
0.206260,-101.932600,60.951053,95.653031,4.726338,24.703851,-32.170834,4.725976,27.814531,-23.924113,-5.516117,0.123617,0.815800,53.666556,1.280368,188.495571,-2479.076446,-437.381467,1
0.207301,-112.889456,-4.539528,136.130303,5.506728,25.680178,-35.024246,6.434944,26.215579,-20.352728,-7.213210,0.171106,0.990153,52.419316,1.280368,188.495767,-2487.898080,-439.035889,1
0.208346,-120.817863,-58.214984,161.551705,5.981748,24.359474,-32.948677,5.841656,20.051347,-14.305293,-6.576355,0.094393,1.079583,44.315994,1.483948,188.495759,-2519.936589,-434.895491,1
0.209383,-103.418468,-113.883790,148.108523,5.744238,20.028135,-25.428210,3.405071,10.428233,-6.713476,-4.039610,0.017680,0.983490,29.349120,1.732768,188.571075,-2555.147098,-440.016443,1
0.210425,-35.556287,-121.204818,157.304546,5.913888,11.099185,-12.839862,0.890128,0.213323,1.482665,-1.171986,-0.066339,0.658040,9.355946,2.083378,188.495788,-2580.031696,-455.354286,1
0.211471,28.370046,-105.946636,128.867046,5.404938,0.778526,-0.025305,-0.430777,-9.586227,10.148836,0.589148,-0.128440,0.467879,-11.130149,2.581018,188.495712,-2593.166525,-466.816173,1
0.212503,58.926742,-106.780218,46.927652,3.844158,-9.495979,12.479702,-1.677055,-18.205861,17.702883,2.101233,-0.259948,0.416534,-30.189761,2.988178,188.495653,-2593.481244,-473.097900,1
0.213541,75.951835,-88.562215,-28.721023,2.419098,-18.510135,24.298145,-3.576322,-25.983748,23.427172,4.225268,-0.278213,0.548294,-46.444950,3.384028,188.571160,-2589.156074,-470.086273,1
0.214583,94.723673,-60.824460,-96.712500,1.152378,-23.058042,31.247135,-5.382305,-29.211057,24.300084,6.043327,-0.406068,0.781766,-52.867860,3.564988,188.495712,-2586.037248,-465.050006,1
0.215625,110.773312,-1.277684,-136.106440,0.394608,-24.218983,34.656149,-7.363662,-27.795893,20.246079,7.993027,-0.406068,0.970163,-51.971640,3.531058,188.495600,-2605.296211,-455.042643,1
0.216666,114.017267,55.647536,-157.453031,-0.035172,-22.859226,33.064747,-7.199482,-22.271241,14.039170,7.939660,-0.395109,1.059920,-44.047562,3.406648,188.495689,-2633.964129,-455.092010,1
0.217708,102.232409,105.795369,-153.649054,0.043998,-19.276995,26.330060,-4.688270,-12.037952,6.115814,5.235696,-0.300131,0.955139,-29.596015,3.169138,188.646495,-2674.924198,-444.019687,1
0.218750,38.056541,119.688408,-152.171781,0.089238,-11.203663,14.412403,-1.889743,-0.771778,-2.260785,2.229316,-0.175929,0.706512,-10.032279,2.795908,188.495779,-2702.765620,-449.580173,1
0.219791,-19.608732,117.441360,-123.488069,0.575568,-1.490101,1.589908,0.005793,9.799679,-10.566040,-0.083285,-0.099216,0.482251,10.147607,2.275648,188.495618,-2718.952859,-460.000024,1
0.220833,-58.592906,99.042143,-52.603599,1.966698,8.642393,-11.200837,1.636402,19.066245,-18.296348,-1.954712,-0.000585,0.411112,29.431274,1.834558,188.495734,-2711.304947,-444.871014,1
0.221875,-80.903604,92.095623,26.873674,3.459618,17.425781,-23.134369,3.763283,26.480233,-23.693295,-4.324238,0.090740,0.535817,45.802225,1.461328,188.646420,-2731.109362,-446.428236,1
0.222917,-93.006052,54.028695,92.526137,4.658478,22.247059,-30.444500,5.692401,29.450240,-24.591387,-6.377116,0.112658,0.745968,52.434253,1.280368,188.495640,-2721.448846,-439.047118,1
0.223958,-101.456215,13.086511,143.147349,5.619828,22.939363,-33.734456,7.990925,27.546201,-20.218433,-8.529613,0.211289,0.936390,51.183280,1.348228,188.495627,-2749.092415,-424.433890,1
0.225000,-113.626718,-55.194758,152.626516,5.846028,22.151201,-33.131231,8.143911,21.848788,-13.734543,-8.810683,0.174759,1.039538,43.752122,1.438708,188.495394,-2775.357288,-426.142244,1
0.226041,-105.709653,-106.393629,152.047917,5.846028,18.927549,-26.571162,5.464787,11.589770,-5.752433,-5.950174,0.076128,0.971012,29.561972,1.710148,188.571075,-2813.046081,-413.852929,1
0.227083,-39.424080,-118.087945,149.844319,5.766858,11.624626,-15.455159,2.636409,0.705874,2.829804,-2.911773,-0.033462,0.716049,10.498627,2.083378,188.495638,-2838.639732,-414.039170,1
0.228133,15.156032,-119.549734,117.935228,5.212668,2.063727,-2.247712,0.181168,-9.872935,11.336500,-0.168673,-0.146705,0.483884,-10.065888,2.547088,188.493362,-2854.332549,-418.588995,1
0.229174,59.493867,-96.463126,55.188068,3.991188,-7.777644,10.507316,-1.665861,-19.121123,18.798220,2.062097,-0.212459,0.407650,-29.271135,2.988178,188.495457,-2852.438151,-403.957422,1
0.230218,80.091848,-87.704471,-26.283523,2.430408,-16.113698,22.234481,-3.979310,-26.946795,24.165790,4.556147,-0.322049,0.522426,-45.343347,3.327478,188.570721,-2866.777182,-401.773916,1
0.231258,95.710471,-45.856219,-88.476705,1.288098,-21.843847,30.790748,-6.244251,-30.578436,24.971555,6.900768,-0.406068,0.740350,-53.035902,3.598918,188.495452,-2858.443242,-396.214958,1
0.232300,95.268113,-19.386959,-148.343182,0.157098,-21.861598,33.568757,-8.650985,-28.902294,20.099194,9.224042,-0.449904,0.930772,-50.720667,3.542368,188.495142,-2879.377932,-383.905216,1
0.233341,108.085139,51.298411,-153.932197,0.043998,-21.226098,33.338579,-9.024122,-23.333532,13.384486,9.654542,-0.435292,0.995509,-43.689074,3.406648,188.497542,-2900.124855,-380.168761,1
0.234384,111.340437,112.753969,-144.169887,0.202338,-18.194161,27.024562,-6.247983,-12.879699,5.137985,6.843843,-0.362232,0.920647,-29.312212,3.180448,188.495741,-2927.532174,-379.098793,1
0.235428,41.788224,120.497829,-146.632008,0.179718,-11.569341,16.337166,-3.311395,-1.018053,-3.519793,3.567066,-0.197847,0.732707,-10.626025,2.818528,188.495521,-2948.814551,-380.867831,1
0.236469,-13.415726,120.534071,-114.390531,0.767838,-2.558735,3.586106,-0.647197,9.954061,-11.686557,0.702999,-0.121134,0.501064,9.210310,2.320888,188.495644,-2960.658117,-384.291476,1
0.237510,-61.678066,97.350817,-55.287311,1.932768,7.083820,-9.430849,1.539386,19.547769,-18.951032,-1.837303,-0.022503,0.406082,28.460369,1.811938,188.495685,-2968.484993,-385.736675,1
0.238550,-77.580252,86.381356,24.202273,3.414378,15.093248,-20.923868,4.091643,27.288899,-24.293422,-4.566172,0.057863,0.521772,44.091939,1.461328,188.420240,-2961.412768,-376.704667,1
0.239592,-100.480760,45.221716,83.945644,4.534068,21.054165,-30.059548,6.449869,30.512531,-24.948106,-7.088685,0.141882,0.713175,52.617232,1.246438,188.495483,-2970.058600,-370.363547,1
0.240636,-91.361390,22.388807,150.829167,5.778168,21.192626,-32.912959,8.968544,28.568060,-20.231023,-9.468884,0.174759,0.871849,50.216109,1.325608,188.495743,-2983.381875,-364.106254,1
0.241678,-103.668003,-44.938071,157.550758,5.879958,20.603280,-33.016143,9.614071,22.764050,-13.289694,-10.105739,0.189371,1.003348,43.419774,1.517878,188.495553,-3001.701099,-359.285632,1
0.242718,-112.129508,-114.789858,138.296970,5.597208,17.958323,-27.186293,6.886439,12.534437,-4.892111,-7.405333,0.098046,0.955008,29.255764,1.676218,188.420320,-3022.574298,-367.265890,1
0.243761,-46.343005,-123.826374,144.636932,5.687688,11.812791,-16.780666,3.666267,0.904364,3.786649,-3.893739,-0.004238,0.716637,10.909394,2.038138,188.495671,-3039.575843,-368.865116,1
0.244799,11.844022,-117.798003,112.666288,5.076948,3.075556,-4.291533,0.968487,-9.777366,12.129675,-1.040345,-0.161317,0.508250,-8.889599,2.524468,188.495676,-3047.458823,-371.585601,1
0.245844,62.624397,-100.244449,55.397349,3.979878,-6.251025,8.653988,-1.419590,-19.161556,19.222086,1.809490,-0.227071,0.409544,-27.994022,2.965558,188.495712,-3059.845703,-382.809129,1
0.246885,75.736328,-80.105582,-24.203030,2.532198,-14.153944,20.131132,-4.106177,-27.424642,24.581262,4.581052,-0.322049,0.508903,-43.558375,3.338788,188.420300,-3045.250834,-375.367116,1
0.247928,103.740961,-42.521890,-80.400947,1.446438,-20.082909,29.639859,-6.841271,-31.273153,25.089062,7.477140,-0.424333,0.693185,-52.464561,3.553678,188.495636,-3059.468429,-368.447301,1
0.248967,89.664918,-21.187013,-148.700190,0.179718,-20.445037,32.862349,-9.434573,-29.758744,20.191522,9.971190,-0.464516,0.906145,-49.985019,3.564988,188.478482,-3064.117434,-366.532852,1
0.250015,101.937504,39.096698,-162.241857,-0.114342,-19.585870,32.814726,-10.106219,-23.980464,13.015177,10.611603,-0.442598,0.981987,-42.960895,3.361408,188.545377,-3085.707263,-354.667548,1
0.251051,111.181642,117.791706,-131.465341,0.394608,-17.249787,27.588101,-7.699486,-13.861124,4.558841,8.323907,-0.351273,0.929727,-29.274869,3.214378,188.493626,-3101.228913,-370.380962,1
0.252095,51.769624,128.930300,-140.809091,0.270198,-11.441531,17.317406,-4.233043,-1.312113,-4.296181,4.513453,-0.223418,0.743028,-10.876220,2.807218,188.432494,-3117.662087,-371.324980,1
0.253135,-10.704869,115.701710,-111.239015,0.835698,-3.059324,5.010828,-1.408396,10.027576,-12.676976,1.439474,-0.161317,0.507858,8.668844,2.332198,188.521370,-3124.105860,-367.681375,1
0.254171,-64.672486,102.316068,-55.545834,1.932768,5.905128,-7.851353,1.334161,19.602905,-19.362308,-1.581138,-0.033462,0.409740,27.463324,1.823248,188.497772,-3137.833785,-379.606762,1
0.255219,-73.871254,73.454789,21.235417,3.323898,13.921656,-19.586455,4.102837,27.880694,-24.914533,-4.519920,0.061516,0.507728,43.333886,1.506568,188.420727,-3117.502676,-371.818306,1
0.256261,-106.072613,47.492926,79.796970,4.454898,19.477842,-28.948344,6.975992,31.133733,-25.011057,-7.544089,0.119964,0.671105,51.788228,1.314298,188.495993,-3136.133785,-365.209434,1
0.257301,-92.030597,19.900141,146.434281,5.687688,19.914526,-32.357358,9.711086,29.288507,-20.201647,-10.166222,0.222248,0.882040,49.517804,1.302988,188.479934,-3142.356222,-361.713738,1
0.258343,-95.161127,-31.045031,168.691857,6.072228,18.970152,-32.246237,10.479749,23.396279,-12.966548,-10.874234,0.233207,0.972384,42.418995,1.495258,188.495779,-3161.442058,-351.095906,1
0.259381,-109.736241,-115.297256,129.876516,5.416248,16.971345,-27.591088,8.184956,13.258560,-4.350738,-8.661253,0.134576,0.940702,29.128800,1.676218,188.420412,-3174.427366,-361.154477,1
0.260425,-57.367916,-135.049534,135.034660,5.551968,11.684981,-17.645817,4.561796,1.150639,4.462317,-4.740506,0.039598,0.764259,11.122246,2.038138,188.495743,-3188.759909,-365.543399,1
0.261468,9.450755,-114.681130,110.536553,5.076948,3.437685,-5.410673,1.602819,-9.909693,12.969013,-1.563349,-0.095563,0.524320,-8.609530,2.524468,188.495689,-3194.204191,-361.859366,1
0.262509,64.461882,-100.437744,55.914394,3.968568,-5.398958,7.522941,-1.285261,-19.455616,19.729885,1.567556,-0.223418,0.407650,-27.366668,2.954248,188.495613,-3201.784438,-366.408266,1
0.263554,73.535883,-72.965768,-21.999432,2.520888,-13.387084,19.309635,-4.106177,-27.851029,25.126832,4.613073,-0.300131,0.500999,-43.166279,3.304858,188.420249,-3191.601535,-361.757847,1
0.264593,106.621956,-43.415877,-75.513637,1.536918,-18.641496,28.544530,-7.188288,-31.765703,25.248536,7.818693,-0.391456,0.669799,-51.665432,3.531058,188.495673,-3201.424501,-356.914440,1
0.265633,96.254911,-14.856620,-139.984281,0.338058,-19.749182,32.715511,-9.971890,-30.313782,20.212505,10.522656,-0.475475,0.874201,-49.887929,3.553678,188.495664,-3208.503207,-353.705726,1
