1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-85.395234,-63.168155,207.014773,6.829998,0.636515,5.300534,-5.117378,-0.363770,-5.047389,5.132519,-0.234377,0.331873,-0.039427,-4.872271,188.495655,1480.925663,-890.498764,0
0.001042,-30.429477,-142.757151,179.475948,6.343668,-1.887733,6.443486,-3.680800,2.264392,-6.151119,3.698706,-0.201500,0.287321,-0.024490,77.487147,188.403774,1480.757782,-890.563102,0
0.002083,19.216648,-190.114294,124.866099,5.314458,-3.794232,6.054565,-1.367351,4.249297,-5.878334,1.563998,-0.135746,0.319592,-0.058098,142.214275,188.488322,1480.756696,-890.622594,0
0.003125,82.473773,-202.171036,62.180493,4.126908,-5.714933,5.050513,1.393863,6.054090,-4.879521,-1.168428,-0.048074,0.302411,-0.039427,195.834984,188.481919,1481.271264,-890.913078,0
0.004167,149.995678,-164.514859,7.964583,3.109008,-6.297178,3.300368,3.468504,6.888485,-3.221828,-3.235537,-0.033462,0.306200,-0.065566,218.930004,188.472242,1481.694799,-891.703503,0
0.005208,198.530238,-96.861796,-42.939773,2.158968,-5.903097,0.911281,5.211054,6.329771,-0.880073,-4.868589,0.003068,0.313386,-0.043161,213.320244,188.404038,1481.847818,-891.298881,0
0.006250,187.028942,-43.983679,-115.338447,0.801768,-4.759908,-1.358749,6.087926,5.307913,1.436502,-5.832765,0.017680,0.326516,-0.043161,161.543065,188.482874,1481.549531,-891.238098,0
0.007292,141.318665,7.215192,-183.748485,-0.532812,-3.109028,-3.458130,6.274495,3.609716,3.488684,-6.056909,-0.011544,0.334224,-0.002084,88.842387,188.475802,1481.444304,-891.648049,0
0.008333,84.367970,63.439719,-207.175569,-0.985212,-0.378864,-5.017784,5.080456,0.977879,5.112804,-4.925514,0.021333,0.336249,-0.039427,9.468808,188.483888,1480.711258,-891.435210,0
0.009375,30.354983,142.424669,-179.402841,-0.476262,2.085029,-6.176610,3.621491,-1.532658,6.233321,-3.537954,-0.000585,0.289019,-0.024490,-71.352450,188.342374,1480.857654,-890.020449,0
0.010417,-19.041607,190.518748,-125.580872,0.552948,4.009280,-5.732129,1.334161,-3.550645,6.015093,-1.435266,-0.048074,0.323054,-0.054364,-136.339709,188.493042,1480.915375,-890.365476,0
0.011458,-82.117252,202.164740,-61.578030,1.717878,5.901578,-4.732046,-1.456904,-5.355438,4.923953,1.304276,-0.139399,0.299210,-0.054364,-191.509887,188.493398,1480.469546,-889.179431,0
0.012500,-150.251652,165.088445,-7.386742,2.792328,6.569030,-3.021586,-3.539008,-6.197185,3.333407,3.421194,-0.172276,0.303718,-0.031958,-210.963087,188.496006,1480.957682,-888.967378,0
0.013542,-198.298484,98.111914,42.975947,3.742368,6.132346,-0.632499,-5.236782,-5.711986,1.004242,5.036457,-0.197847,0.319984,-0.013287,-207.377817,188.269825,1480.758214,-888.550428,0
0.014583,-188.112919,44.810965,115.411553,5.065638,4.989156,1.649437,-6.132310,-4.693803,-1.324922,6.039770,-0.238030,0.323838,-0.031958,-156.528058,188.495864,1481.363973,-888.386890,0
0.015637,-140.315622,-8.357093,184.991099,6.468078,3.338277,3.689289,-6.333804,-2.947822,-3.389695,6.210546,-0.219765,0.349249,-0.009553,-82.006470,188.495863,1480.992117,-887.869227,0
0.016677,-83.761914,-64.146708,206.719319,6.818688,0.625864,5.280691,-5.053944,-0.290255,-5.034799,5.072035,-0.205153,0.316129,-0.031958,-4.917511,188.495855,1479.893878,-887.484290,0
0.017708,-31.541042,-142.008134,179.549811,6.321048,-1.820277,6.407769,-3.703189,2.201904,-6.104955,3.680917,-0.146705,0.317697,-0.043161,76.254357,188.269608,1479.037462,-887.022894,0
0.018750,18.876373,-190.585449,125.518561,5.359698,-3.733877,5.999005,-1.389739,4.150051,-5.916104,1.606693,-0.128440,0.321225,-0.050629,140.438605,188.495960,1479.760585,-886.102735,0
0.019792,81.532345,-201.989823,61.269508,4.126908,-5.647477,5.002890,1.341624,6.013657,-4.866931,-1.147081,-0.080951,0.298622,-0.020755,195.529614,188.495939,1479.141873,-885.305401,0
0.020833,150.109103,-165.263875,8.112311,3.120318,-6.307829,3.304337,3.468504,6.822322,-3.255401,-3.199958,-0.048074,0.308421,-0.043161,217.991274,188.495797,1479.053935,-884.569301,0
0.021875,197.827003,-98.323586,-42.841288,2.136348,-5.874695,0.943029,5.199860,6.318744,-0.922040,-4.825894,0.014027,0.317566,-0.043161,212.234484,188.405653,1478.862544,-884.189802,0
0.022917,187.562040,-43.488362,-114.969129,0.779148,-4.706654,-1.394467,6.084195,5.348346,1.411321,-5.861228,0.054210,0.313843,0.001650,162.391315,188.495835,1479.697220,-884.051813,0
0.023958,140.830938,7.927965,-183.083713,-0.498882,-3.130330,-3.390664,6.334197,3.606040,3.438324,-6.032004,0.050557,0.327627,-0.046895,88.322127,188.495758,1479.154896,-882.930893,0
0.025000,85.422823,63.186020,-207.434092,-0.939972,-0.467621,-5.069375,5.140158,1.062421,5.112804,-5.014460,-0.015197,0.324687,-0.020755,12.047488,188.495510,1480.788575,-882.710407,0
0.026042,31.477891,142.328022,-179.538258,-0.442332,2.106330,-6.192484,3.632685,-1.551037,6.254305,-3.527280,-0.018850,0.320767,-0.031958,-70.866120,188.344607,1480.685166,-883.596017,0
0.027083,-19.313827,190.736205,-125.186932,0.541638,4.019930,-5.803563,1.375206,-3.532266,6.094831,-1.445940,-0.059033,0.311557,0.005384,-137.493329,188.495423,1481.740869,-883.368948,0
0.028125,-82.026512,202.200983,-62.082765,1.717878,6.008086,-4.759826,-1.412127,-5.421602,4.995297,1.314949,-0.128440,0.302019,-0.035692,-190.740807,188.420397,1482.870759,-884.249808,0
0.029167,-150.365077,165.414630,-8.260795,2.769708,6.618734,-3.045398,-3.542740,-6.208212,3.392160,3.421194,-0.150358,0.306984,-0.005818,-214.039407,188.495698,1483.512757,-884.385770,0
0.030208,-198.468622,97.882376,42.865152,3.719748,6.203351,-0.688059,-5.292752,-5.708310,1.050406,5.064920,-0.190541,0.314627,-0.039427,-208.033797,188.345017,1483.947973,-884.236136,0
0.031250,-187.715931,43.699522,114.906819,5.110878,5.045961,1.649437,-6.192012,-4.763643,-1.316529,6.082464,-0.190541,0.336445,-0.031958,-158.937088,188.495769,1484.870913,-883.894675,0
0.032292,-141.982969,-6.702010,183.526137,6.377598,3.405732,3.685321,-6.430820,-3.054419,-3.377105,6.278145,-0.234377,0.328345,-0.035692,-85.354230,188.495665,1485.996394,-884.434451,0
0.033333,-85.644769,-62.781566,207.519508,6.818688,0.689769,5.336252,-5.150960,-0.385824,-5.064176,5.171655,-0.201500,0.341149,-0.020755,-5.268121,188.495772,1487.844288,-885.093403,0
0.034375,-30.837807,-142.080620,179.722160,6.354978,-1.830928,6.471266,-3.762890,2.190877,-6.214069,3.744958,-0.161317,0.313908,-0.017021,76.831167,188.344959,1489.694301,-885.303107,0
0.035417,18.831003,-190.235103,125.752463,5.359698,-3.787131,6.058534,-1.449441,4.179457,-5.987448,1.635155,-0.121134,0.310642,-0.024490,141.999385,188.494790,1490.671666,-885.724395,0
0.036458,81.815908,-202.243522,62.599053,4.138218,-5.732684,5.042576,1.330429,6.065117,-4.908898,-1.107945,-0.069992,0.305220,0.005384,195.427824,188.420511,1491.764242,-886.255495,0
0.037500,149.768828,-164.998095,8.100000,3.120318,-6.357533,3.351960,3.513281,6.851728,-3.284778,-3.228421,-0.007891,0.307180,-0.031958,219.054414,188.492037,1492.138382,-886.545756,0
0.038542,198.133250,-97.429599,-42.521212,2.158968,-5.935050,0.962872,5.225980,6.362853,-0.930433,-4.857915,0.017680,0.316652,-0.005818,213.569064,188.342652,1492.777234,-886.694427,0
0.039585,187.562040,-44.611886,-115.092235,0.779148,-4.813162,-1.378592,6.132703,5.355697,1.398731,-5.854112,0.050557,0.326189,-0.024490,162.006775,188.493793,1492.798904,-886.888728,0
0.040625,141.681625,7.130626,-183.280682,-0.544122,-3.194235,-3.406539,6.356585,3.631771,3.480291,-6.088930,0.054210,0.341475,-0.039427,89.294786,188.492770,1493.760737,-888.062866,0
0.041667,84.447368,63.101454,-207.483334,-0.996522,-0.471172,-4.990004,5.091650,0.988906,5.121198,-4.982440,0.017680,0.331546,-0.039427,9.943828,188.495845,1492.901930,-888.455245,0
0.042708,30.888081,142.001838,-179.624432,-0.431022,2.049526,-6.172642,3.688655,-1.540010,6.262698,-3.580648,-0.026156,0.319592,-0.046895,-70.775640,188.421720,1493.553590,-887.999712,0
0.043750,-18.587907,190.591234,-126.097917,0.530328,3.998629,-5.795626,1.390131,-3.543294,6.052864,-1.438824,-0.077298,0.319069,-0.020755,-136.124819,188.484411,1492.891340,-888.593413,0
0.044792,-81.300592,202.200983,-61.811932,1.706568,5.947731,-4.743951,-1.408396,-5.392196,4.995297,1.293602,-0.139399,0.301235,-0.050629,-191.034867,188.489157,1492.577034,-888.127053,0
0.045833,-150.115542,165.607924,-7.854545,2.792328,6.572580,-3.069209,-3.520351,-6.222915,3.417341,3.389174,-0.161317,0.304501,-0.035692,-211.325007,188.501264,1493.012882,-887.650306,0
0.046875,-197.844784,98.933415,42.495833,3.742368,6.153648,-0.692027,-5.277827,-5.693607,1.067193,5.040015,-0.227071,0.317893,-0.024490,-207.502227,188.275746,1492.586577,-887.602597,0
0.047917,-188.373796,44.955936,114.832955,5.099568,5.056612,1.613720,-6.162161,-4.704831,-1.295546,6.107369,-0.186888,0.325732,0.001650,-156.856048,188.498865,1492.281478,-888.351072,0
0.048958,-141.778804,-7.378540,182.701326,6.388908,3.441235,3.641666,-6.404700,-3.010310,-3.305761,6.249683,-0.219765,0.325079,-0.009553,-84.166680,188.497502,1491.283121,-887.316716,0
0.050000,-85.088987,-62.515786,207.839584,6.886548,0.753674,5.276723,-5.158423,-0.415230,-4.988635,5.193002,-0.212459,0.333310,-0.017021,-7.100341,188.500269,1491.309266,-886.171068,0
0.051042,-32.232935,-141.452413,179.685228,6.366288,-1.816727,6.455392,-3.695726,2.124713,-6.155316,3.712938,-0.190541,0.327039,-0.005818,75.688857,188.426748,1490.186975,-885.701633,0
0.052083,18.536098,-190.706259,125.887879,5.348388,-3.765830,6.054565,-1.445710,4.186809,-5.949678,1.656502,-0.095563,0.313908,-0.002084,140.268955,188.490405,1490.082752,-885.663877,0
0.053125,80.908508,-202.074389,61.761932,4.149528,-5.672329,5.046545,1.281922,6.028360,-4.866931,-1.079482,-0.091910,0.305024,-0.035692,195.190314,188.476951,1489.192080,-884.877458,0
0.054167,150.029706,-165.807515,8.752462,3.131628,-6.318480,3.383708,3.419997,6.895837,-3.309958,-3.167938,-0.040768,0.309858,-0.028224,218.138304,188.488308,1490.032010,-884.774713,0
0.055208,197.486728,-98.553123,-42.336553,2.125038,-5.917298,0.974778,5.199860,6.373880,-0.947220,-4.825894,-0.004238,0.319069,-0.017021,212.166624,188.416432,1489.917268,-884.690341,0
0.056250,188.061110,-43.814547,-114.415152,0.790458,-4.820262,-1.334938,6.080463,5.377752,1.402928,-5.882575,0.050557,0.331873,-0.031958,162.934195,188.481711,1490.343394,-884.824246,0
0.057292,141.602228,7.468891,-182.935985,-0.532812,-3.236838,-3.343041,6.356585,3.675880,3.459307,-6.120951,0.043251,0.339124,-0.024490,89.294786,188.501800,1491.009012,-884.312656,0
0.058333,85.978606,62.726946,-207.840342,-1.007832,-0.531526,-4.978098,5.173740,1.055070,5.146378,-5.042923,0.010374,0.334747,-0.017021,12.398098,188.500946,1492.348753,-884.752658,0
0.059375,31.545946,141.856867,-179.649054,-0.510192,2.060177,-6.168673,3.681193,-1.536334,6.266895,-3.598437,0.017680,0.324099,0.001650,-70.413720,188.347959,1492.470815,-884.945477,0
0.060417,-18.973552,190.808690,-125.654735,0.496398,4.002179,-5.831343,1.449833,-3.550645,6.111617,-1.506423,-0.077298,0.312732,0.005384,-137.267129,188.498564,1493.863546,-884.424646,0
0.061458,-81.414017,202.237225,-62.784470,1.740498,5.979684,-4.839197,-1.356157,-5.425278,5.058247,1.261581,-0.139399,0.307572,-0.017021,-190.525917,188.498020,1494.947504,-884.689782,0
0.062500,-150.331050,165.909947,-8.568561,2.758398,6.632935,-3.096989,-3.524083,-6.208212,3.446717,3.399847,-0.190541,0.308486,-0.009553,-214.209057,188.499049,1495.112645,-884.884932,0
0.063542,-198.117004,98.027347,42.409659,3.719748,6.253055,-0.692027,-5.277827,-5.774474,1.075586,5.086267,-0.208806,0.315868,-0.035692,-208.045107,188.421662,1496.272815,-885.219683,0
0.064583,-188.124261,44.339810,114.623675,5.133498,5.077913,1.657374,-6.233057,-4.782021,-1.303939,6.064674,-0.252642,0.326581,-0.024490,-159.706168,188.485049,1496.654632,-884.508223,0
0.065625,-142.606807,-6.255016,183.378410,6.388908,3.473187,3.689289,-6.430820,-3.065446,-3.368712,6.317282,-0.227071,0.335008,-0.043161,-85.829250,188.480528,1498.139374,-885.925149,0
0.066667,-85.633427,-62.394977,207.913448,6.818688,0.753674,5.320377,-5.247976,-0.429933,-5.076766,5.228581,-0.219765,0.332853,-0.020755,-5.573491,188.478539,1499.137044,-886.976528,0
0.067708,-31.098685,-141.706112,179.943751,6.366288,-1.838029,6.455392,-3.818861,2.121037,-6.218266,3.773421,-0.168623,0.351274,-0.061832,76.310907,188.549144,1500.654004,-886.785062,0
0.068750,18.263878,-190.235103,126.318750,5.371008,-3.769380,6.090282,-1.468098,4.216215,-6.021022,1.692081,-0.110175,0.313255,0.009119,141.705325,188.487637,1501.608439,-887.290282,0
0.069792,81.158043,-202.376412,62.562121,4.126908,-5.718483,5.090199,1.330429,6.094523,-4.955062,-1.075924,-0.084604,0.304959,-0.020755,195.088524,188.421805,1503.190017,-888.114714,0
0.070833,149.553321,-165.348441,8.457008,3.131628,-6.389485,3.336085,3.457310,6.899513,-3.314155,-3.249768,-0.026156,0.304567,-0.009553,219.122274,188.499969,1502.996130,-888.855858,0
0.071885,198.915883,-96.970524,-43.173674,2.136348,-5.988304,0.966841,5.274487,6.429016,-0.901056,-4.932630,-0.011544,0.321159,-0.028224,214.089324,188.419126,1504.405057,-889.944412,0
0.072917,187.879630,-45.252174,-114.538258,0.767838,-4.866416,-1.366687,6.136434,5.377752,1.411321,-5.875459,0.046904,0.324360,-0.035692,162.560965,188.496009,1504.188545,-890.461629,0
0.073958,142.089956,6.925250,-183.083713,-0.532812,-3.194235,-3.414476,6.401361,3.661177,3.488684,-6.124509,0.057863,0.338340,-0.046895,89.713256,188.420632,1504.150162,-891.264742,0
0.075000,84.833013,62.666541,-207.741857,-0.985212,-0.524426,-5.033658,5.162546,1.044043,5.121198,-5.050039,-0.015197,0.319592,-0.031958,10.599808,188.496029,1503.920102,-890.641328,0
0.076042,31.784138,141.627330,-179.846023,-0.498882,2.042425,-6.200422,3.755820,-1.514280,6.271092,-3.634016,0.003068,0.316717,-0.031958,-70.040490,188.496065,1504.334985,-890.456477,0
0.077083,-18.168234,190.627476,-126.356440,0.507708,4.012830,-5.847218,1.427445,-3.539618,6.132601,-1.517097,-0.037115,0.323446,-0.020755,-135.830759,188.496174,1504.429920,-890.830630,0
0.078125,-80.722124,202.358034,-62.033523,1.706568,5.929980,-4.811417,-1.367351,-5.410575,5.033067,1.272255,-0.132093,0.301366,-0.024490,-190.819977,188.420658,1503.834691,-890.707199,0
0.079167,-149.922720,166.054918,-8.433144,2.781018,6.640036,-3.140644,-3.516620,-6.263349,3.417341,3.364269,-0.150358,0.310185,-0.017021,-211.551207,188.494393,1503.956746,-890.821863,0
0.080208,-197.742702,99.440813,42.126515,3.731058,6.203351,-0.735682,-5.240513,-5.781825,1.088176,5.050688,-0.212459,0.322009,-0.005818,-207.592707,188.697669,1503.848986,-890.893736,0
0.081250,-188.691386,45.137150,114.365152,5.088258,5.092114,1.637531,-6.214401,-4.774670,-1.287152,6.078906,-0.216112,0.325732,-0.035692,-157.285828,188.475938,1503.957620,-891.312471,0
0.082292,-142.277874,-7.040275,182.639773,6.411528,3.505140,3.657541,-6.434551,-3.076473,-3.351925,6.303050,-0.223418,0.339516,-0.009553,-84.935760,188.490662,1503.718526,-890.567710,0
0.083333,-85.871619,-62.129197,208.098107,6.886548,0.782077,5.272754,-5.195737,-0.437285,-5.068372,5.225023,-0.197847,0.322009,-0.028224,-7.790251,188.501534,1503.665214,-890.599804,0
0.084375,-32.505155,-141.174552,179.943751,6.388908,-1.806076,6.463329,-3.781547,2.117362,-6.172103,3.776979,-0.175929,0.324752,-0.017021,75.507897,188.360190,1502.947521,-890.786018,0
0.085417,18.161795,-190.730420,126.097159,5.382318,-3.730327,6.118063,-1.456904,4.131673,-5.987448,1.656502,-0.157664,0.319853,-0.043161,139.940965,188.495622,1502.234898,-889.999296,0
0.086458,80.341383,-202.158956,62.315909,4.183458,-5.743335,5.090199,1.266996,6.083496,-4.946668,-1.043903,-0.084604,0.303979,-0.028224,195.043284,188.495302,1501.887489,-889.582448,0
0.087500,150.018363,-166.182023,9.269508,3.109008,-6.375284,3.399583,3.449848,6.917891,-3.368712,-3.192843,-0.051727,0.309662,-0.028224,218.194854,188.496293,1502.848224,-889.254367,0
0.088542,197.441358,-98.601446,-41.893371,2.136348,-5.970553,0.990652,5.237174,6.421665,-1.022760,-4.865031,-0.018850,0.319134,-0.031958,212.110074,188.420238,1502.542810,-888.154777,0
0.089583,188.253933,-44.044084,-113.947349,0.790458,-4.891268,-1.315095,6.132703,5.403482,1.365158,-5.911038,0.006721,0.312602,-0.020755,163.454455,188.479395,1503.270155,-887.590937,0
0.090625,141.999216,6.816522,-182.739016,-0.510192,-3.261690,-3.386696,6.386436,3.708961,3.450914,-6.149413,0.061516,0.339189,-0.005818,89.905526,188.489877,1503.778594,-886.965493,0
0.091667,86.205456,62.316195,-208.049622,-0.985212,-0.549278,-5.097155,5.170009,1.121233,5.137985,-5.053597,0.006721,0.337033,-0.039427,12.703468,188.479091,1504.464676,-887.113458,0
0.092708,31.874878,141.458197,-179.846023,-0.487572,2.006923,-6.236139,3.703581,-1.492225,6.355025,-3.601995,-0.026156,0.309074,-0.035692,-69.927390,188.417612,1504.835590,-887.675781,0
0.093750,-18.383742,190.796609,-125.974811,0.519018,4.009280,-5.890872,1.431176,-3.539618,6.136797,-1.520655,-0.106522,0.321094,-0.020755,-136.826039,188.496190,1504.996582,-887.462907,0
0.094792,-81.028372,202.261387,-63.276894,1.672638,5.986784,-4.898726,-1.374814,-5.414250,5.083428,1.272255,-0.124787,0.303260,-0.013287,-190.141377,188.493311,1505.604460,-887.841452,0
0.095833,-150.013460,166.115322,-8.950189,2.747088,6.700390,-3.120801,-3.553934,-6.289079,3.467701,3.431868,-0.179582,0.307637,-0.050629,-214.028097,188.494442,1506.271497,-888.718951,0
0.096875,-198.207744,98.256884,41.867993,3.742368,6.295659,-0.751556,-5.322603,-5.840637,1.067193,5.075593,-0.219765,0.314953,-0.031958,-208.214757,188.420061,1506.882007,-888.980462,0
0.097917,-188.385139,45.161311,114.155872,5.144808,5.170220,1.661343,-6.270371,-4.833482,-1.299742,6.142947,-0.205153,0.326385,-0.039427,-160.373458,188.482788,1507.820026,-889.510384,0
0.098958,-142.720232,-5.892589,183.119887,6.434148,3.533542,3.701195,-6.550224,-3.109555,-3.381302,6.416901,-0.241683,0.341214,-0.024490,-86.055450,188.472168,1509.398545,-890.771915,0
0.100000,-85.951017,-61.863417,208.147349,6.852618,0.792727,5.352126,-5.259170,-0.499773,-5.089356,5.267717,-0.227071,0.318024,-0.009553,-6.127681,188.481103,1510.349683,-890.529388,0
0.101042,-31.665810,-141.271199,180.128410,6.388908,-1.784775,6.558575,-3.852443,2.135740,-6.260233,3.819673,-0.183235,0.338601,-0.009553,75.440037,188.550970,1511.731037,-890.945599,0
0.102083,17.594670,-190.186780,126.675758,5.359698,-3.794232,6.133937,-1.494218,4.216215,-6.062989,1.684965,-0.117481,0.318024,-0.024490,141.264235,188.474724,1512.692332,-892.287117,0
0.103125,80.511520,-202.557625,62.943750,4.160838,-5.775287,5.149728,1.326698,6.175390,-5.001225,-1.065250,-0.110175,0.303914,-0.017021,194.839704,188.474471,1513.930265,-893.630885,0
0.104167,149.326471,-165.590059,8.998674,3.142938,-6.417888,3.367834,3.475967,6.947297,-3.364515,-3.253326,-0.015197,0.308029,0.012853,219.178824,188.479314,1513.775711,-894.307325,0
0.105208,197.974455,-98.528961,-41.536364,2.170278,-6.027357,1.018432,5.252099,6.473126,-1.026957,-4.889936,-0.004238,0.319918,0.005384,214.123254,188.421841,1514.568075,-894.780658,0
0.106250,188.049768,-45.542116,-114.058144,0.790458,-4.873517,-1.350812,6.188673,5.440240,1.394535,-5.928827,0.057863,0.328998,-0.013287,162.832405,188.486670,1514.868128,-895.695284,0
0.107292,142.203381,6.635308,-183.034470,-0.498882,-3.261690,-3.422413,6.431212,3.683231,3.484488,-6.199223,0.035945,0.345003,-0.009553,89.996006,188.495879,1515.302173,-896.642088,0
0.108333,85.116576,62.243710,-208.025001,-0.962592,-0.531526,-5.045564,5.240905,1.121233,5.196738,-5.071386,0.014027,0.310969,-0.002084,11.346268,188.507095,1515.736557,-896.827484,0
0.109375,32.612141,141.421954,-180.129167,-0.498882,1.999822,-6.252013,3.763283,-1.510604,6.308862,-3.680268,-0.015197,0.324426,-0.005818,-69.542850,188.496335,1516.122608,-896.755603,0
0.110417,-17.623794,190.651638,-126.405682,0.507708,4.034131,-5.874998,1.434908,-3.554321,6.153584,-1.502866,-0.069992,0.317632,-0.009553,-135.355739,188.492587,1515.975887,-897.518272,0
0.111458,-80.189027,202.563410,-62.255114,1.695258,5.993885,-4.878883,-1.382276,-5.465711,5.066641,1.250908,-0.128440,0.300647,-0.009553,-190.593777,188.493769,1516.064610,-897.638769,0
0.112500,-149.945405,166.308617,-9.208712,2.735778,6.668438,-3.152549,-3.509157,-6.255997,3.455111,3.385616,-0.175929,0.310511,-0.005818,-211.732167,188.485042,1515.612976,-897.100663,0
0.113542,-197.890154,99.477056,41.461743,3.708438,6.274357,-0.703933,-5.311409,-5.825934,1.121750,5.096940,-0.241683,0.320702,-0.046895,-207.660567,188.556499,1515.777165,-897.343301,0
0.114583,-188.668701,45.173392,113.835796,5.076948,5.166670,1.657374,-6.262908,-4.829806,-1.333316,6.182083,-0.252642,0.318481,-0.020755,-157.376308,188.482227,1515.895821,-898.169438,0
0.115625,-142.164449,-6.520796,182.578220,6.411528,3.501590,3.649603,-6.524104,-3.127934,-3.330942,6.377765,-0.245336,0.349706,-0.009553,-85.422090,188.475679,1515.422082,-896.842983,0
0.116675,-86.325319,-62.503705,207.704167,6.818688,0.771426,5.364032,-5.251707,-0.440961,-5.059979,5.274833,-0.216112,0.332330,-0.013287,-7.383091,188.476772,1515.050719,-897.015310,0
0.117723,-31.461645,-142.998769,179.586743,6.377598,-1.862881,6.542701,-3.759159,2.227634,-6.281217,3.787653,-0.157664,0.326189,-0.043161,76.978197,188.700312,1515.220475,-897.942254,0
0.118751,17.651383,-190.718339,126.121781,5.371008,-3.794232,6.137905,-1.509143,4.194160,-6.058792,1.724101,-0.128440,0.310577,-0.013287,139.692145,188.478245,1515.636876,-897.186389,0
0.119792,80.023793,-202.400574,63.054546,4.194768,-5.739785,5.129885,1.278190,6.142308,-5.001225,-1.065250,-0.073645,0.305285,-0.050629,194.975424,188.488364,1515.203517,-896.978591,0
0.120833,149.700773,-166.387399,9.909659,3.131628,-6.389485,3.431331,3.472236,6.932594,-3.377105,-3.192843,-0.037115,0.310903,-0.039427,218.138304,188.487535,1515.365991,-896.650146,0
0.121875,197.588810,-98.625608,-41.228599,2.181588,-6.009606,1.010495,5.274487,6.462098,-1.005974,-4.854357,-0.011544,0.316783,-0.028224,212.347584,188.702209,1514.701940,-896.481790,0
0.122917,188.208563,-44.382349,-113.602652,0.858318,-4.905469,-1.334938,6.211061,5.499052,1.369354,-5.982195,0.006721,0.329325,0.005384,163.827685,188.494082,1515.840133,-896.189852,0
0.123958,142.362176,5.946697,-182.935985,-0.464952,-3.286542,-3.370821,6.468526,3.731016,3.455111,-6.184992,0.050557,0.336249,-0.017021,90.414476,188.495171,1515.956690,-895.755517,0
0.125000,86.262168,61.917525,-208.271213,-1.019142,-0.549278,-5.081281,5.233442,1.106530,5.196738,-5.099849,0.032292,0.338928,0.009119,12.895738,188.493353,1516.230563,-896.494138,0
0.126042,32.022331,141.289065,-180.141478,-0.510192,2.021124,-6.248045,3.759551,-1.510604,6.334042,-3.655363,-0.007891,0.310119,0.009119,-69.588090,188.359725,1516.194920,-896.562498,0
0.127083,-17.759904,190.748286,-126.331819,0.507708,4.019930,-5.910715,1.453565,-3.598430,6.208141,-1.534886,-0.091910,0.314496,-0.035692,-136.271849,188.495767,1517.233228,-896.929716,0
0.128125,-80.688097,202.503005,-63.424621,1.661328,5.993885,-4.855072,-1.382276,-5.462035,5.100214,1.261581,-0.106522,0.304436,-0.002084,-190.016967,188.420204,1517.634246,-897.313061,0
0.129167,-149.752582,166.151565,-9.356439,2.724468,6.728793,-3.124769,-3.587516,-6.362594,3.509668,3.428310,-0.139399,0.306592,-0.031958,-213.937617,188.495841,1519.023166,-898.218688,0
0.130208,-198.298484,98.256884,41.314015,3.708438,6.295659,-0.727745,-5.341260,-5.855340,1.104963,5.146750,-0.216112,0.315149,-0.028224,-208.554057,188.420743,1519.447364,-898.602351,0
0.131250,-188.373796,46.006975,113.909659,5.088258,5.198623,1.681186,-6.300222,-4.844509,-1.295546,6.199873,-0.252642,0.326581,-0.005818,-160.633588,188.496141,1519.750454,-898.545080,0
0.132292,-142.640834,-5.312706,183.181440,6.366288,3.519341,3.732944,-6.546492,-3.142637,-3.410679,6.434691,-0.234377,0.341279,-0.013287,-86.315580,188.571294,1520.637075,-900.264497,0
0.133333,-86.030414,-61.356019,208.282766,6.829998,0.753674,5.399749,-5.333797,-0.440961,-5.164896,5.328200,-0.212459,0.300125,-0.031958,-6.523531,188.493431,1521.626869,-901.625157,1
0.134375,-32.051455,-141.283280,180.325379,6.377598,-1.791875,6.566513,-3.863637,2.161471,-6.281217,3.890830,-0.186888,0.343566,-0.043161,75.010257,188.494565,1522.378446,-901.074699,1
0.135417,17.061573,-190.126375,126.749622,5.359698,-3.815534,6.177591,-1.509143,4.212539,-6.113349,1.709870,-0.135746,0.321225,0.001650,140.845765,188.493349,1522.578017,-901.969741,1
0.136458,80.182588,-202.920052,63.079167,4.194768,-5.828541,5.213225,1.334161,6.171714,-5.034799,-1.083040,-0.073645,0.303195,-0.035692,194.624814,188.471594,1523.279969,-902.500090,1
0.137500,149.076936,-165.517574,9.466477,3.188178,-6.471142,3.427363,3.517012,7.024488,-3.410679,-3.246210,-0.033462,0.306592,-0.009553,219.212754,188.477401,1524.100608,-903.141464,1
0.138543,198.269360,-98.843064,-41.142424,2.158968,-6.077061,1.042244,5.293144,6.480477,-0.997580,-4.936188,0.010374,0.321029,-0.020755,214.530414,188.621727,1524.823554,-904.347099,1
0.139583,188.015740,-45.771653,-113.676515,0.813078,-4.951623,-1.398435,6.240912,5.488024,1.402928,-5.999984,0.024986,0.325797,-0.024490,162.855025,188.484054,1524.573509,-905.372867,1
0.140625,142.044586,6.055425,-183.083713,-0.498882,-3.240389,-3.446224,6.528228,3.701610,3.492881,-6.238360,0.035945,0.349902,-0.058098,90.278756,188.554153,1524.914560,-906.120735,1
0.141667,85.536248,61.700069,-208.111175,-0.973902,-0.581230,-5.132873,5.252099,1.121233,5.188345,-5.149658,0.017680,0.310381,-0.031958,12.183208,188.491076,1525.389275,-905.642569,1
0.142708,33.258663,141.337388,-180.338448,-0.487572,2.031775,-6.299636,3.800596,-1.499577,6.409582,-3.708731,-0.026156,0.325732,-0.002084,-69.124380,188.632053,1526.607383,-906.430245,1
0.143750,-17.272176,190.687881,-126.368750,0.507708,4.044782,-5.950401,1.434908,-3.532266,6.203945,-1.542002,-0.080951,0.320637,-0.020755,-135.050369,188.473973,1526.347875,-905.790363,1
0.144792,-79.792039,202.865432,-62.636743,1.729188,6.029388,-4.882852,-1.337500,-5.517171,5.108608,1.272255,-0.110175,0.302672,-0.009553,-190.503297,188.495510,1526.572476,-906.377582,1
0.145833,-149.673185,166.501911,-10.045833,2.735778,6.721692,-3.160486,-3.557665,-6.347891,3.505471,3.417637,-0.190541,0.307506,-0.035692,-211.585137,188.488317,1526.298590,-906.530630,1
0.146875,-197.946867,99.392489,40.858523,3.685818,6.309860,-0.735682,-5.378574,-5.881071,1.071389,5.139634,-0.208806,0.320114,-0.009553,-207.728427,188.425126,1526.095604,-907.316954,1
0.147917,-188.657359,45.523738,113.441856,5.065638,5.205723,1.621657,-6.303953,-4.855536,-1.303939,6.199873,-0.227071,0.320571,-0.020755,-157.602508,188.515486,1526.140925,-907.317697,1
0.148958,-142.232504,-5.711375,182.738258,6.411528,3.544193,3.705164,-6.613657,-3.149988,-3.393892,6.420459,-0.216112,0.328149,-0.009553,-86.123310,188.516823,1525.876378,-906.703649,1
0.150000,-87.278090,-61.090239,208.430493,6.818688,0.803378,5.364032,-5.330066,-0.485070,-5.143913,5.313969,-0.197847,0.327039,-0.039427,-8.864701,188.506878,1525.909539,-906.666299,1
0.151042,-33.117650,-140.691316,180.411554,6.354978,-1.788325,6.570481,-3.856175,2.161471,-6.260233,3.851694,-0.143052,0.324556,-0.046895,74.648337,188.495475,1524.964845,-907.156300,1
0.152083,17.027545,-190.718339,126.318750,5.348388,-3.733877,6.237120,-1.561382,4.208863,-6.109152,1.720544,-0.132093,0.330631,-0.013287,139.047475,188.492976,1525.182973,-906.910508,1
0.153125,79.547408,-202.678434,63.768561,4.206078,-5.782388,5.181477,1.270728,6.134956,-5.047389,-1.051019,-0.059033,0.308290,-0.013287,194.873634,188.495057,1524.919385,-906.552267,1
0.154167,149.541978,-166.399480,10.389773,3.142938,-6.474692,3.463080,3.494624,7.013461,-3.435859,-3.217748,-0.029809,0.311034,-0.005818,217.979964,188.497318,1525.283172,-906.588665,1
0.155208,197.815660,-98.577285,-40.650000,2.192898,-6.087712,1.062087,5.278219,6.509883,-1.052137,-4.918398,-0.011544,0.317436,-0.009553,212.528544,188.362574,1525.593638,-905.941432,1
0.156250,188.276618,-44.974313,-113.184091,0.880938,-4.948072,-1.342875,6.259569,5.502727,1.377748,-6.010657,0.028639,0.328737,-0.028224,164.347945,188.520293,1525.893310,-905.532380,1
0.157292,142.475601,5.113115,-183.022160,-0.521502,-3.336246,-3.450193,6.487183,3.723664,3.484488,-6.252591,0.050557,0.345003,-0.017021,90.697226,188.519278,1526.102355,-905.827796,1
0.158333,86.500361,61.410127,-208.615910,-0.996522,-0.570579,-5.156684,5.267025,1.150639,5.247099,-5.195911,-0.000585,0.339058,-0.046895,13.427308,188.509274,1527.274013,-906.753640,1
0.159375,32.328578,141.107851,-180.252273,-0.476262,2.038875,-6.351228,3.860298,-1.492225,6.417976,-3.680268,-0.022503,0.297708,-0.002084,-69.067830,188.426938,1527.042101,-906.466272,1
0.160417,-17.045326,190.687881,-126.664205,0.552948,4.062534,-5.986118,1.520729,-3.609457,6.241715,-1.602485,-0.066339,0.320767,-0.009553,-135.751589,188.513598,1528.112411,-907.172119,1
0.161458,-80.143657,202.780866,-63.683144,1.740498,6.071991,-4.962224,-1.378545,-5.524523,5.150575,1.272255,-0.117481,0.303391,-0.020755,-189.802077,188.421398,1528.679220,-907.520583,1
0.162500,-149.366937,166.163646,-9.885795,2.735778,6.750094,-3.184298,-3.568859,-6.414054,3.501274,3.446099,-0.190541,0.307833,-0.039427,-213.858447,188.499379,1529.066439,-908.157656,1
0.163542,-198.400567,98.546826,40.600000,3.708438,6.380865,-0.771399,-5.397231,-5.943558,1.083979,5.171655,-0.223418,0.320571,-0.024490,-208.938597,188.496197,1530.015943,-908.337515,1
0.164583,-188.453194,46.671424,113.355682,5.076948,5.244776,1.629594,-6.371118,-4.925376,-1.312332,6.260356,-0.234377,0.332069,0.005384,-160.859788,188.493776,1531.047202,-909.220289,1
0.165625,-142.572779,-4.805308,183.181440,6.354978,3.579696,3.744849,-6.654702,-3.197773,-3.414875,6.498732,-0.234377,0.336903,-0.024490,-86.462610,188.495781,1532.397048,-910.013852,1
0.166667,-83.909367,-62.769485,208.602842,6.886548,0.814029,5.379906,-5.359917,-0.415230,-5.227847,5.356663,-0.201500,0.318873,0.035258,-2.542411,188.494225,1533.326261,-909.849470,1
0.167708,-57.231806,-121.567245,178.872728,6.366288,-3.797782,8.915914,-3.941996,0.867607,-4.862734,3.954871,-0.223418,0.291175,-4.520527,6.935368,188.492383,1515.282162,-895.117615,1
0.168751,-39.299312,-156.783080,118.920076,5.212668,-13.376433,17.043574,-1.762876,-3.907193,2.229676,2.264894,-0.157664,0.324948,-19.427652,3.259618,188.508650,1392.636763,-782.733924,1
0.169797,13.500027,-148.036506,62.549811,4.126908,-25.159806,27.080122,0.722216,-10.163320,11.160239,0.080376,-0.212459,0.437111,-37.781491,3.644158,188.511202,1107.218555,-627.114676,1
0.170833,75.475450,-106.985594,14.636932,3.267348,-34.241418,35.283185,2.099092,-16.717182,19.066808,-0.962073,-0.216112,0.695733,-52.352534,3.938218,188.512295,692.287573,-538.963022,1
0.171875,116.433219,-64.497054,-52.295833,1.955388,-39.385771,39.545444,3.337906,-20.834022,24.102839,-1.972501,-0.175929,1.015433,-61.213909,3.802498,188.367381,263.831505,-610.417374,1
0.172916,138.551095,-4.322071,-102.892425,0.994038,-39.524232,39.454167,3.427459,-22.421946,25.601059,-2.118373,-0.201500,1.307436,-61.695627,3.847738,188.505434,-81.808198,-831.231185,1
0.173958,134.705988,41.887386,-159.361175,-0.023862,-35.785789,34.683929,4.005822,-19.863624,23.536286,-2.790806,-0.183235,1.253935,-54.649098,3.779878,188.568584,-275.967205,-1119.225852,1
0.175000,86.931376,64.067926,-200.909470,-0.838182,-26.523113,24.623569,3.871492,-15.305694,19.121365,-2.933120,-0.117481,1.049207,-40.283438,3.553678,188.495419,-335.653911,-1352.925654,1
0.176041,36.389193,98.776363,-198.632008,-0.815562,-13.837969,12.102687,2.647603,-9.248058,12.284952,-2.175299,-0.106522,0.667513,-21.656999,3.304858,188.498347,-347.782524,-1434.076205,1
0.177083,2.021417,125.704698,-142.569508,0.270198,0.008116,0.109627,-0.221820,-2.028885,2.342987,0.119513,-0.099216,0.373223,-0.405383,2.773288,188.495555,-409.832180,-1360.740233,1
0.178125,-9.559276,153.961933,-48.762690,2.000628,12.061311,-9.664995,-3.113632,5.583594,-8.564217,2.634910,-0.117481,0.270924,19.113541,1.676218,188.570926,-554.595281,-1211.454546,1
0.179172,-66.600711,107.438371,3.975947,2.995908,22.470726,-18.975293,-4.815137,13.582026,-18.892278,4.008239,-0.091910,0.376882,37.355352,1.359538,188.495732,-760.800874,-1107.741910,1
0.180210,-94.605345,67.571388,60.567803,4.081668,27.206797,-24.515436,-4.479314,20.040319,-25.485283,3.531488,-0.044421,0.608851,48.700003,1.291678,188.566898,-972.951502,-1140.735098,1
0.181250,-125.456946,0.896879,105.710796,4.941228,28.946434,-27.408534,-3.464381,23.153680,-27.839627,2.506828,-0.069992,0.845001,52.871161,1.189888,188.473720,-1145.608238,-1319.198897,1
0.182292,-134.349467,-51.655053,146.705114,5.732928,26.589049,-25.356776,-2.997960,21.837761,-25.850395,2.065655,-0.073645,0.919863,48.434872,1.336918,188.560429,-1269.507171,-1565.973454,1
0.183333,-89.092890,-74.632933,186.997728,6.422838,18.774887,-18.058550,-1.744219,18.040711,-20.575152,1.183309,-0.040768,0.731074,35.682408,1.540498,188.497346,-1344.640911,-1758.208555,1
0.184375,-41.511100,-97.949078,184.412501,6.411528,7.577309,-7.756107,-0.038983,12.001454,-12.097833,-0.179347,-0.066339,0.437960,17.567562,1.811938,188.293977,-1385.163430,-1862.201863,1
0.185417,-6.269951,-126.182150,135.096213,5.506728,-4.656950,2.760641,2.565513,4.249297,-1.266169,-2.193088,-0.044421,0.215137,-3.000687,2.422678,188.515880,-1400.960111,-1959.158277,1
0.186458,14.917840,-139.422821,54.904924,4.002498,-15.627309,11.717734,5.225980,-4.278444,10.476178,-4.452321,-0.029809,0.173460,-22.635373,2.886388,188.505200,-1400.063141,-2034.224590,1
0.187500,70.779655,-94.687233,3.212689,2.995908,-25.440278,21.067718,6.166285,-13.206841,20.695125,-5.195911,-0.095563,0.318154,-40.880918,3.519748,188.518376,-1375.834192,-2089.741402,1
0.188542,95.370196,-67.468957,-59.300568,1.819668,-28.592926,25.909390,4.994635,-20.363526,26.520134,-3.879507,-0.128440,0.569002,-50.563828,3.598918,188.426680,-1352.561815,-2116.646465,1
0.189583,122.558170,-9.818883,-111.337500,0.847008,-29.491146,28.338163,3.531938,-23.653323,28.135861,-2.459926,-0.168623,0.762822,-53.708067,3.644158,188.503371,-1347.043072,-2137.210884,1
0.190625,139.197618,50.186967,-144.305303,0.213648,-26.430806,25.786364,2.819246,-22.094805,25.395421,-1.787493,-0.175929,0.893080,-48.017070,3.655468,188.501481,-1364.270437,-2152.199884,1
0.191667,91.411663,73.974267,-186.690720,-0.578052,-18.627295,18.563541,1.561774,-17.661850,19.717295,-0.844664,-0.150358,0.720491,-35.212327,3.440578,188.501060,-1391.941695,-2170.448138,1
0.192708,41.425264,97.000470,-183.736175,-0.532812,-7.539776,8.284909,-0.038983,-10.964633,11.516958,0.464624,-0.117481,0.382761,-17.231913,3.225688,188.632721,-1435.957833,-2176.038617,1
0.193750,7.635955,126.610766,-134.961553,0.383298,4.499218,-2.069126,-2.587509,-2.844901,0.840571,2.375187,-0.128440,0.200961,3.022658,2.490538,188.503588,-1467.409427,-2189.731189,1
0.194801,-12.372216,139.513172,-53.083712,1.910148,15.409223,-11.117497,-5.098721,5.995278,-10.947939,4.481433,-0.113828,0.157259,22.754435,1.653598,188.495640,-1488.115681,-2191.553466,1
0.195843,-71.319191,94.608451,-2.831818,2.860188,25.019826,-20.542884,-5.882309,14.570803,-21.015805,5.064920,-0.106522,0.282683,41.037323,1.359538,188.516429,-1496.427915,-2197.559963,1
0.196882,-94.764140,66.399541,59.028977,4.059048,28.438744,-25.614734,-4.647225,21.220235,-26.832421,3.688033,-0.073645,0.537777,50.821057,1.257748,188.572459,-1507.240318,-2203.490537,1
0.197921,-120.795178,11.673045,109.711743,4.997778,29.202054,-28.158596,-3.009154,24.105699,-28.204740,2.051423,-0.026156,0.750933,53.939156,1.223818,188.477316,-1529.622304,-2201.676705,1
0.198962,-137.355229,-49.202630,141.153031,5.631138,26.372482,-26.106838,-2.087505,22.381772,-25.271251,1.144172,-0.007891,0.850619,48.483417,1.223818,188.496205,-1553.057204,-2189.943445,1
0.200005,-94.344467,-76.614201,184.461743,6.434148,18.888496,-19.106256,-0.889736,17.930439,-19.475619,0.365004,-0.026156,0.677377,35.801904,1.506568,188.494292,-1570.579250,-2179.346982,1
0.201045,-39.287970,-95.327521,182.725948,6.400218,8.255412,-9.295917,0.733410,11.905884,-11.103217,-0.919379,-0.033462,0.401444,18.142636,1.845868,188.565052,-1584.875645,-2175.761635,1
0.202087,-6.190553,-127.438564,134.960796,5.506728,-3.293643,0.827940,2.871485,4.208863,-0.716402,-2.612914,-0.073645,0.187766,-1.663825,2.377438,188.505222,-1592.576643,-2180.404267,1
0.203133,12.104900,-138.468430,53.316856,3.968568,-13.624952,9.550888,5.128964,-4.458555,10.816110,-4.487899,-0.059033,0.131782,-20.809325,2.818528,188.515645,-1593.629571,-2174.509530,1
0.204175,69.475267,-97.792026,1.920076,2.995908,-22.876978,18.861185,5.770760,-13.548685,20.850402,-4.861473,-0.095563,0.239503,-39.140758,3.293548,188.505591,-1598.390383,-2171.926077,1
0.205217,97.162311,-62.189602,-55.262690,1.864908,-26.587018,24.302114,4.281943,-20.992080,26.801313,-3.331599,-0.146705,0.480226,-49.200827,3.576298,188.361281,-1600.188413,-2163.272846,1
0.206258,117.363304,-15.327775,-110.660417,0.835698,-26.934946,26.965033,2.304317,-24.774426,28.135861,-1.285837,-0.201500,0.677965,-52.490701,3.644158,188.513569,-1619.503242,-2151.464049,1
0.207302,136.112458,54.632740,-134.801516,0.371988,-24.655667,25.968919,0.916247,-23.656998,25.089062,0.009219,-0.219765,0.771249,-47.905042,3.689398,188.513886,-1638.426438,-2145.693739,1
0.208338,101.744681,83.228240,-176.128220,-0.419712,-18.052149,19.694588,0.065495,-18.687384,19.247266,0.685210,-0.183235,0.682668,-35.884492,3.519748,188.510264,-1664.067934,-2146.269504,1
0.209378,37.602841,94.294348,-183.883902,-0.589362,-8.313736,10.654154,-1.404665,-11.732865,10.866470,1.706312,-0.154011,0.403730,-18.826438,3.236998,188.435166,-1683.189610,-2153.771208,1
0.210419,3.688764,122.068346,-137.042046,0.315438,3.018752,0.383459,-3.259156,-3.348479,0.496442,3.172145,-0.168623,0.174505,0.950150,2.626258,188.512105,-1692.369297,-2161.143122,1
0.211460,-14.028221,136.058033,-56.986174,1.876218,13.144145,-8.363300,-5.281558,5.506403,-10.817841,4.769618,-0.150358,0.111205,19.886531,1.687528,188.509088,-1690.977114,-2164.236397,1
0.212500,-64.536376,101.724104,-2.080871,2.894118,21.313336,-16.764792,-5.725591,14.350258,-20.520595,4.954626,-0.161317,0.198806,37.172374,1.461328,188.507674,-1689.557716,-2162.570571,1
0.213541,-104.110360,60.177875,51.975000,3.900708,25.754734,-22.939908,-4.285282,21.198181,-26.551243,3.499467,-0.040768,0.421825,47.945685,1.235128,188.360387,-1692.395901,-2160.862763,1
0.214583,-109.566103,22.219675,111.681440,5.054328,25.495563,-25.523456,-1.811384,24.918040,-27.747300,0.991185,0.006721,0.624463,51.097392,1.235128,188.511500,-1707.316850,-2145.671407,1
0.215625,-130.152741,-49.625462,138.383144,5.574588,24.089653,-25.567111,-0.315105,23.686663,-24.872566,-0.467532,0.014027,0.764063,47.587197,1.291678,188.517544,-1722.213945,-2139.727630,1
0.216666,-113.445238,-88.054817,163.065910,6.060918,17.887317,-19.780915,0.610275,18.930243,-18.716017,-1.204006,0.014027,0.668231,35.854184,1.495258,188.518130,-1756.708576,-2130.402826,1
0.217720,-38.403255,-94.554344,183.600001,6.434148,8.347720,-10.796042,1.938643,12.170538,-10.121190,-2.097026,-0.004238,0.390796,18.538467,1.823248,188.361964,-1776.496810,-2132.531084,1
0.218761,-2.186651,-115.128123,139.097160,5.608518,-2.697196,-0.501535,3.528206,3.929506,0.395722,-3.253326,-0.004238,0.168691,-1.346414,2.354818,188.511775,-1789.859402,-2119.078023,1
0.219792,17.186340,-134.034738,61.010985,4.081668,-12.769335,8.415873,5.311801,-4.668073,11.273549,-4.655118,-0.059033,0.097421,-20.226782,2.829838,188.513759,-1795.281550,-2120.774631,1
0.220833,61.909820,-101.682077,2.941856,3.007218,-20.579948,16.670527,5.513295,-13.989776,21.110597,-4.583961,-0.106522,0.184369,-37.236290,3.316168,188.511446,-1797.022708,-2111.898087,1
0.221875,104.693731,-63.071508,-52.603599,1.978008,-25.589390,23.488554,4.091643,-21.319221,27.015344,-3.164380,-0.143052,0.401574,-48.737780,3.587608,188.362275,-1812.299393,-2116.449271,1
0.222917,105.725899,-22.334699,-110.795834,0.858318,-25.017795,26.052259,1.233414,-25.634552,28.098091,-0.289640,-0.201500,0.610876,-51.348021,3.712018,188.507506,-1820.360209,-2104.411029,1
0.223958,124.633847,40.341031,-143.197349,0.292818,-23.281709,25.957013,-0.423314,-24.601666,24.765917,1.250908,-0.267254,0.740154,-47.751938,3.655468,188.497913,-1845.515340,-2094.125868,1
0.225002,114.266802,88.314300,-158.597917,-0.080412,-17.398898,20.516085,-1.244216,-19.282856,18.231666,2.054981,-0.238030,0.668819,-35.832212,3.485818,188.499266,-1876.218151,-2080.224926,1
0.226042,44.340286,100.395204,-180.387690,-0.476262,-8.562256,11.741546,-2.195715,-11.791677,10.069099,2.467691,-0.190541,0.367148,-19.233471,3.282238,188.357082,-1890.518908,-2080.497848,1
0.227083,0.762399,110.579407,-143.148106,0.224958,2.319347,1.605783,-3.673338,-2.969877,-0.368076,3.531488,-0.139399,0.181886,0.610333,2.660188,188.492517,-1900.037045,-2064.429049,1
0.228125,-19.472622,134.342545,-61.996591,1.729188,12.444741,-7.553709,-5.356185,5.969548,-11.262691,4.851449,-0.172276,0.089321,19.823049,1.676218,188.492772,-1906.802059,-2068.176839,1
0.229166,-59.239428,99.247519,-3.139583,2.894118,20.397364,-16.145693,-5.315140,15.339035,-21.158493,4.573937,-0.102869,0.168430,37.004333,1.427398,188.495352,-1907.059681,-2051.770575,1
0.230208,-101.388160,66.798210,54.117046,3.979878,25.058879,-22.689887,-3.878563,22.220039,-27.063239,3.100988,-0.059033,0.374595,48.446074,1.314298,188.570437,-1923.718175,-2049.688629,1
0.231250,-106.526313,18.740374,107.335796,4.952538,25.136985,-25.936189,-0.986751,26.009737,-28.020085,0.165765,0.021333,0.594871,51.523096,1.178578,188.495662,-1927.308605,-2042.498451,1
0.232291,-121.464386,-35.768665,146.975947,5.665068,23.358296,-26.043341,0.804306,24.671764,-24.608174,-1.527770,0.035945,0.718597,47.953153,1.280368,188.571297,-1954.105176,-2032.693226,1
0.233333,-112.776031,-85.529908,156.602841,5.868648,17.972524,-21.146108,1.733417,19.610256,-18.019366,-2.346075,0.054210,0.650659,36.414321,1.483948,188.495917,-1974.907774,-2026.327436,1
0.234375,-48.804328,-101.041789,178.429546,6.321048,8.997420,-12.054083,2.352825,12.409462,-9.848405,-2.523968,0.021333,0.406996,19.561651,1.800628,188.495649,-1985.279916,-2023.928788,1
0.235416,1.057304,-108.326574,145.523296,5.665068,-1.436847,-2.116749,3.737163,3.969940,0.530016,-3.477471,-0.048074,0.183650,0.009119,2.332198,188.495687,-1988.634186,-2019.252333,1
0.236458,20.781913,-134.203870,63.202273,4.149528,-11.374076,7.007025,5.218517,-4.759967,11.344893,-4.594634,-0.018850,0.083834,-19.013151,2.818528,188.495756,-1991.161586,-2023.822148,1
0.237500,57.815177,-99.555838,4.172917,3.052458,-19.482912,15.829187,5.091650,-14.324269,21.223908,-4.260197,-0.113828,0.159807,-36.396084,3.282238,188.498195,-1986.751034,-2011.122298,1
0.238543,97.502586,-73.074496,-57.146212,1.864908,-24.045019,22.369413,3.662536,-21.848529,27.065704,-2.662724,-0.154011,0.367867,-47.804217,3.542368,188.497071,-1997.887483,-2005.606263,1
0.239583,106.792094,-15.303613,-105.169887,0.960108,-24.240284,25.853830,0.591618,-26.101372,28.114878,0.279616,-0.194194,0.556068,-51.224790,3.712018,188.498210,-1994.950686,-1999.926453,1
0.240625,118.395472,32.923356,-146.779735,0.202338,-22.191774,25.826050,-1.423322,-25.311086,24.501525,2.254221,-0.241683,0.732380,-47.363576,3.689398,188.516155,-2012.401906,-1992.256099,1
0.241666,111.034189,80.884544,-158.080872,0.021378,-17.256887,21.551885,-2.415866,-19.896706,17.728063,3.079641,-0.278213,0.649091,-36.228043,3.519748,188.508520,-2033.822319,-1984.313315,1
0.242708,52.586284,102.195259,-173.900001,-0.351852,-8.658113,12.610666,-2.729301,-11.997519,9.498348,3.097430,-0.227071,0.417514,-19.606896,3.304858,188.442819,-2048.900568,-1976.136068,1
0.243750,-2.957941,109.709581,-147.604546,0.145788,1.339470,2.812232,-3.852443,-2.925768,-0.619878,3.702264,-0.157664,0.195278,-0.263482,2.739358,188.503758,-2052.477466,-1981.252349,1
0.244791,-23.317729,129.981338,-67.154735,1.650018,11.120487,-6.271856,-5.162154,6.050414,-11.224921,4.751829,-0.146705,0.082788,18.448845,1.676218,188.507662,-2051.506107,-1978.380993,1
0.245833,-61.224366,102.738900,-4.690720,2.792328,19.232873,-15.236887,-5.027825,15.350062,-20.923478,4.342677,-0.080951,0.151510,35.854184,1.438708,188.497649,-2056.627022,-1981.126439,1
0.246875,-92.926655,71.811786,57.096212,3.991188,23.216285,-21.209606,-3.494232,22.517775,-26.849208,2.691836,-0.051727,0.336315,46.702180,1.314298,188.432445,-2055.161116,-1971.230773,1
0.247916,-110.620956,15.538935,104.245834,4.918608,23.862435,-25.138504,-0.393463,26.219255,-27.684350,-0.246946,0.035945,0.517396,50.518583,1.246438,188.515278,-2060.133071,-1965.398517,1
0.248958,-117.040811,-30.126882,146.064963,5.676378,21.714517,-25.372650,1.755806,25.149612,-24.066801,-2.491947,0.072475,0.702527,46.788067,1.280368,188.493943,-2075.602892,-1954.783802,1
0.250000,-107.887413,-79.235757,161.317804,5.970438,17.507437,-21.665993,2.669991,19.999886,-17.561927,-3.199958,0.028639,0.665291,36.462866,1.506568,188.498123,-2090.938613,-1950.452415,1
0.251041,-54.226043,-101.392135,170.070644,6.128778,8.908663,-12.685088,2.994620,12.560168,-9.055230,-3.228421,0.017680,0.414770,19.550448,1.766698,188.572883,-2106.040493,-1942.501984,1
0.252083,0.830454,-112.264949,147.936175,5.778168,-0.794247,-2.958089,3.819253,3.738367,0.920308,-3.545070,-0.026156,0.203248,0.431089,2.320888,188.500902,-2110.441287,-1947.335499,1
0.253125,23.254578,-124.309610,71.179546,4.273938,-10.529110,6.169654,5.061799,-5.167975,11.668039,-4.519920,-0.044421,0.085532,-18.453013,2.761978,188.499348,-2108.936851,-1932.075667,1
0.254166,58.756604,-103.675426,3.298864,3.007218,-18.957470,15.535512,4.849111,-14.625680,21.286858,-4.082304,-0.106522,0.149812,-36.302728,3.259618,188.498179,-2116.496212,-1934.837330,1
0.255208,91.139443,-71.431493,-57.060038,1.910148,-22.987036,21.670943,3.181189,-22.396216,27.258752,-2.274918,-0.143052,0.339450,-47.068570,3.553678,188.571409,-2110.431560,-1924.015292,1
0.256250,108.300647,-18.589619,-105.662311,0.971418,-23.654488,25.631589,0.211018,-26.292511,27.892453,0.574917,-0.234377,0.539345,-51.004470,3.689398,188.498961,-2121.616966,-1919.840581,1
0.257291,113.915184,30.785036,-145.142425,0.202338,-21.353908,25.826050,-2.162133,-25.755852,24.182576,3.036947,-0.274560,0.679140,-47.005088,3.689398,188.498487,-2128.898395,-1914.141987,1
0.258333,107.756207,75.520623,-163.706819,-0.148272,-17.104225,22.222576,-3.132289,-20.201793,17.396524,3.734285,-0.256295,0.650267,-36.575328,3.497128,188.496358,-2142.156303,-1910.187032,1
0.259375,54.888812,102.352311,-167.695455,-0.250062,-8.853379,13.372634,-3.277812,-12.100440,8.935992,3.652454,-0.212459,0.432212,-19.763735,3.304858,188.571093,-2152.030153,-1906.655068,1
0.260416,2.429747,114.650671,-147.062879,0.134478,0.831780,3.562295,-3.908414,-2.723601,-0.938827,3.776979,-0.179582,0.193188,-0.636907,2.750668,188.495731,-2156.424128,-1905.237974,1
0.261458,-24.996419,122.346207,-72.903788,1.536918,10.438833,-5.617040,-5.109915,6.469450,-11.623606,4.659325,-0.146705,0.083964,18.090357,1.664908,188.493479,-2156.114468,-1892.330719,1
0.262500,-60.316966,107.015540,-2.647159,2.860188,18.696781,-14.875746,-4.766629,15.765422,-21.129116,4.114974,-0.128440,0.146284,35.958743,1.450018,188.491399,-2163.183941,-1892.559418,1
0.263541,-90.635470,66.556592,54.289394,3.957258,23.145279,-21.503281,-3.080050,23.260276,-27.243697,2.321820,-0.044421,0.326516,47.176429,1.280368,188.567584,-2159.009676,-1883.092910,1
0.264583,-105.233268,24.031810,107.791288,4.952538,23.642318,-25.376619,-0.094954,26.671373,-27.810251,-0.595615,0.024986,0.535817,50.981630,1.235128,188.491095,-2170.748616,-1879.606904,1
0.265625,-113.910281,-31.806128,143.319697,5.619828,21.664813,-25.963969,2.408795,25.789192,-24.037424,-3.114570,0.087087,0.688090,47.247380,1.269058,188.567371,-2173.257168,-1879.248205,1
