1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-130.651811,-69.377740,191.134091,6.581178,6.292108,-0.624561,-5.471858,-6.193509,0.949685,5.264159,-0.219765,0.598137,-0.035692,-39.831481,188.495412,1664.704229,861.666776,0
0.001042,-52.626751,-123.294814,196.636932,6.694278,4.871997,1.986767,-6.326342,-4.844509,-1.639674,6.199873,-0.230724,0.607675,-0.035692,55.590987,188.417134,1665.034045,861.548925,0
0.002083,20.237473,-174.433281,165.331061,6.094848,2.972598,4.316325,-6.512910,-2.892686,-3.910085,6.374207,-0.241683,0.584746,-0.035692,137.317045,188.495354,1663.948074,861.563474,0
0.003125,87.714008,-186.707479,111.693750,5.099568,0.409297,5.796607,-5.296484,-0.385824,-5.521615,5.328200,-0.230724,0.604409,-0.024490,191.955654,188.420079,1664.223627,861.756788,0
0.004167,136.793008,-191.962673,22.675758,3.357828,-2.228559,6.653821,-3.535277,2.253364,-6.398724,3.556393,-0.164970,0.594806,-0.028224,227.027963,188.495387,1663.575859,861.330298,0
0.005208,168.052939,-156.215278,-55.299621,1.932768,-4.223816,6.427612,-1.326306,4.366921,-6.277020,1.453705,-0.135746,0.590168,-0.099175,222.153354,188.419965,1663.137753,861.653431,0
0.006250,192.382603,-76.022237,-107.816667,0.948798,-5.974103,5.169571,1.472222,6.013657,-5.059979,-1.257374,-0.069992,0.586836,-0.043161,190.066884,188.497795,1663.394911,861.395386,0
0.007292,176.741295,-1.144794,-157.157576,-0.035172,-6.481793,3.467049,3.479699,6.671616,-3.389695,-3.199958,-0.062686,0.584419,-0.039427,127.024946,188.420245,1663.790117,861.370141,0
0.008333,130.055562,70.180864,-191.171781,-0.668532,-6.069960,0.855720,5.408817,6.134956,-0.842303,-5.085617,0.006721,0.613097,-0.020755,41.939818,188.495685,1663.397612,860.981311,0
0.009375,51.905734,123.663026,-196.662311,-0.792942,-4.692452,-1.700048,6.300614,4.852120,1.780630,-6.046236,0.032292,0.600946,-0.035692,-49.128300,188.345095,1664.402887,860.074539,0
0.010417,-19.427252,174.813573,-165.504167,-0.283992,-2.746900,-4.009763,6.446138,2.955433,4.042648,-6.156529,0.010374,0.590756,-0.024490,-132.822299,188.495736,1664.285461,860.040611,0
0.011458,-87.935955,187.184419,-111.017425,0.824388,-0.116144,-5.573385,5.229711,0.330947,5.637391,-5.103406,0.028639,0.591148,-0.024490,-188.546667,188.420341,1665.637171,860.200184,0
0.012500,-136.890187,192.161751,-22.627273,2.498268,2.486210,-6.410757,3.483430,-2.315593,6.552270,-3.360062,-0.011544,0.595786,-0.031958,-220.927197,188.495712,1667.397533,859.595054,0
0.013542,-168.569791,156.631813,54.781818,3.934638,4.513419,-6.117081,1.233414,-4.407095,6.376009,-1.264490,-0.088257,0.594740,-0.024490,-218.472927,188.420475,1668.230686,859.263028,0
0.014583,-192.933482,75.448138,107.631250,4.975158,6.245955,-4.827292,-1.628547,-6.053831,5.096018,1.478610,-0.128440,0.583635,-0.031958,-185.775717,188.495658,1668.361843,858.899804,0
0.015625,-176.770418,1.404277,157.156819,5.891268,6.725242,-3.188267,-3.580053,-6.667681,3.501274,3.428310,-0.208806,0.602710,-0.009553,-123.638579,188.420379,1668.787979,859.110033,0
0.016667,-131.094169,-68.930746,191.306440,6.558558,6.277907,-0.604718,-5.501709,-6.189834,0.928702,5.281948,-0.194194,0.584158,-0.020755,-39.265981,188.495738,1669.314821,858.596056,0
0.017708,-51.254308,-123.161924,196.747728,6.682968,4.918151,2.002641,-6.356193,-4.870239,-1.656461,6.206988,-0.223418,0.590690,-0.028224,55.726707,188.289273,1669.240876,859.090125,0
0.018750,18.831003,-174.517847,165.774243,6.106158,2.937095,4.280608,-6.520373,-2.940471,-4.006609,6.388439,-0.245336,0.610418,-0.058098,136.027705,188.422096,1670.848745,858.721473,0
0.019792,87.373733,-186.550428,111.595265,5.076948,0.352493,5.836293,-5.266633,-0.352743,-5.597156,5.274833,-0.234377,0.600750,-0.054364,192.566394,188.419907,1671.514645,857.621205,0
0.020833,136.135143,-192.325100,22.367992,3.414378,-2.256962,6.665727,-3.542740,2.290122,-6.440691,3.559950,-0.179582,0.589645,-0.065566,225.783863,188.495390,1672.318859,857.416027,0
0.021875,168.098309,-156.613947,-54.191667,1.932768,-4.238017,6.395863,-1.296455,4.355893,-6.298003,1.435916,-0.143052,0.595198,-0.050629,224.460594,188.419913,1672.690878,856.963210,0
0.022917,192.371260,-76.251774,-107.336553,0.903558,-5.935050,5.106074,1.502072,6.046738,-5.043192,-1.246701,-0.080951,0.584484,-0.046895,190.621074,188.420028,1672.952001,856.668843,0
0.023958,176.729952,-0.395778,-156.628220,-0.001242,-6.442740,3.435300,3.457310,6.612804,-3.389695,-3.231979,-0.033462,0.605127,-0.069301,126.968396,188.420010,1672.390862,856.241011,0
0.025000,131.337265,68.912369,-191.011743,-0.657222,-6.034458,0.891438,5.378966,6.190093,-0.909450,-5.060712,0.014027,0.608067,-0.046895,44.156577,188.495459,1672.757203,856.826335,0
0.026042,52.121242,123.252275,-196.736175,-0.770322,-4.617897,-1.648456,6.252106,4.848444,1.747057,-5.989310,0.032292,0.607805,-0.024490,-50.632530,188.495463,1671.839078,856.715834,0
0.027083,-19.574704,174.378661,-165.294887,-0.227442,-2.722048,-3.970078,6.431212,2.922351,3.958714,-6.145856,0.043251,0.586771,-0.013287,-131.815709,188.420025,1670.620592,856.615913,0
0.028125,-87.198692,186.846154,-112.482387,0.779148,-0.180049,-5.478139,5.248368,0.393435,5.608014,-5.078502,0.010374,0.602579,-0.017021,-187.381737,188.419911,1670.145400,856.344021,0
0.029167,-136.164267,191.895971,-22.479546,2.453028,2.408104,-6.363134,3.468504,-2.205321,6.451549,-3.374293,-0.026156,0.591017,-0.024490,-221.368287,188.495427,1667.797090,856.706255,0
0.030208,-168.252201,157.332505,54.781818,3.968568,4.445964,-6.136924,1.352818,-4.307850,6.325649,-1.324973,-0.048074,0.591670,-0.065566,-216.538917,188.420003,1666.255452,857.220465,0
0.031250,-191.753862,77.985128,107.606629,4.975158,6.135896,-4.886820,-1.497949,-5.932531,5.188345,1.386106,-0.117481,0.590821,-0.013287,-186.001917,188.419943,1665.035952,858.220964,0
0.032292,-177.757216,1.162659,156.307387,5.891268,6.647136,-3.223984,-3.483038,-6.586815,3.484488,3.367827,-0.164970,0.595590,-0.054364,-121.761119,188.419925,1663.717633,857.816295,0
0.033333,-131.389074,-69.220688,190.223107,6.535938,6.288558,-0.688059,-5.371111,-6.186158,1.058799,5.136076,-0.205153,0.595524,-0.009553,-40.498771,188.495313,1661.140834,859.416848,0
0.034375,-53.409383,-122.642445,197.067804,6.637728,4.971405,1.883584,-6.262908,-4.914348,-1.622888,6.160736,-0.238030,0.610288,-0.039427,54.301647,188.420034,1661.210275,859.316205,0
0.035417,18.479385,-173.853397,165.306440,6.072228,3.029403,4.197268,-6.471865,-3.002958,-3.855528,6.320839,-0.248989,0.583635,-0.073035,136.355695,188.495436,1658.541753,860.048269,0
0.036458,86.976746,-186.973259,112.432387,5.088258,0.519356,5.705330,-5.348723,-0.451988,-5.425091,5.356663,-0.230724,0.604213,-0.031958,191.412774,188.480834,1656.892221,861.799445,0
0.037500,135.862923,-191.406951,23.943750,3.425688,-2.136252,6.618104,-3.594979,2.150443,-6.377740,3.613318,-0.194194,0.592911,-0.028224,226.473773,188.472509,1654.981131,862.605847,0
0.038542,168.041597,-157.278397,-54.462500,1.944078,-4.131508,6.407769,-1.374814,4.245621,-6.306397,1.517746,-0.150358,0.591148,-0.009553,222.402174,188.422367,1653.826144,864.090078,0
0.039583,190.817338,-77.568592,-107.496591,0.960108,-5.895997,5.217194,1.371475,5.943817,-5.085159,-1.161312,-0.091910,0.590037,-0.058098,189.999024,188.445314,1652.095476,864.787529,0
0.040625,177.954942,-2.183751,-156.271213,-0.012552,-6.414337,3.522609,3.412534,6.627507,-3.473629,-3.118128,-0.059033,0.600032,-0.043161,128.777996,188.423977,1651.922417,865.923778,0
0.041667,131.155785,69.806355,-189.903788,-0.645912,-6.013156,0.966841,5.311801,6.197444,-0.947220,-4.950419,0.010374,0.578083,-0.046895,42.821998,188.495770,1650.014683,866.789562,0
0.042708,52.631654,122.732796,-197.265531,-0.838182,-4.703103,-1.600833,6.244644,4.914607,1.654730,-5.957290,0.017680,0.606760,-0.020755,-48.031230,188.420338,1649.435750,867.979344,0
0.043750,-17.328889,174.064557,-165.122538,-0.216132,-2.782403,-3.843083,6.434944,2.962784,3.904157,-6.120951,0.035945,0.609047,-0.024490,-130.729949,188.420258,1648.821288,867.645206,0
0.044792,-86.869760,187.377713,-112.186932,0.813078,-0.247504,-5.414642,5.252099,0.459598,5.536670,-5.135427,0.006721,0.598660,-0.020755,-188.286537,188.420292,1648.077144,869.019338,0
0.045833,-135.778622,191.436897,-23.747538,2.486958,2.337098,-6.303605,3.517012,-2.120778,6.451549,-3.392082,-0.059033,0.592062,-0.046895,-220.293837,188.497750,1647.412114,869.309874,0
0.046886,-168.739928,156.668055,55.175758,3.945948,4.385609,-6.085333,1.252071,-4.311525,6.363419,-1.324973,-0.084604,0.591148,-0.043161,-218.382447,188.424209,1647.632465,869.969263,0
0.047917,-191.084654,77.513972,107.643561,4.952538,6.103944,-4.910632,-1.453173,-5.892098,5.137985,1.290044,-0.102869,0.582329,0.009119,-185.775717,188.420314,1645.815466,870.351729,0
0.048958,-178.244943,2.044565,155.975000,5.913888,6.679089,-3.243827,-3.419604,-6.594166,3.597798,3.321575,-0.179582,0.602122,-0.009553,-125.176739,188.420294,1645.801129,871.670530,0
0.050000,-132.716147,-68.387105,189.718372,6.547248,6.249505,-0.715839,-5.348723,-6.200861,1.092373,5.125403,-0.227071,0.603755,-0.017021,-40.883311,188.495754,1646.058626,871.587681,0
0.051041,-52.558696,-122.280018,197.535607,6.750828,4.964304,1.863741,-6.262908,-4.892294,-1.543150,6.121600,-0.238030,0.587097,-0.073035,54.550467,188.495750,1644.735576,872.084305,0
0.052083,17.299765,-173.575537,165.244887,6.151398,3.086207,4.129802,-6.471865,-3.017661,-3.771594,6.306608,-0.241683,0.607675,-0.002084,134.399066,188.420349,1643.785137,872.075776,0
0.053125,86.171428,-186.840369,113.244887,5.076948,0.530007,5.685487,-5.307678,-0.518151,-5.420895,5.317527,-0.227071,0.600685,-0.046895,192.012204,188.420349,1643.376480,871.846289,0
0.054166,135.125660,-191.443194,23.512879,3.436998,-2.068797,6.570481,-3.624830,2.095307,-6.335774,3.645339,-0.183235,0.591866,-0.058098,225.173124,188.495718,1642.295973,872.344314,0
0.055209,168.007569,-157.894523,-53.588447,1.978008,-4.056953,6.368083,-1.441978,4.190485,-6.230856,1.638713,-0.139399,0.596308,-0.013287,224.777274,188.495671,1640.978608,872.987034,0
0.056251,190.125445,-78.812926,-107.718182,0.914868,-5.782388,5.189414,1.304310,5.844572,-5.076766,-1.075924,-0.095563,0.595459,-0.020755,190.779414,188.433923,1639.330757,873.338524,0
0.057291,178.170450,-0.903176,-155.520266,0.043998,-6.350432,3.546420,3.285667,6.517235,-3.494613,-3.014950,-0.048074,0.576972,-0.002084,128.461316,188.495908,1636.771102,873.900107,0
0.058333,132.687023,68.912369,-188.992804,-0.634602,-6.020256,1.046212,5.192397,6.112902,-1.056334,-4.861473,-0.018850,0.606760,-0.024490,45.728667,188.495749,1634.958326,873.833175,0
0.059375,53.799932,122.334126,-197.314773,-0.815562,-4.699553,-1.481775,6.166285,4.951365,1.566599,-5.868344,0.014027,0.593695,-0.013287,-48.902100,188.495745,1633.660933,874.338205,0
0.060416,-17.782589,173.243056,-164.839394,-0.193512,-2.842757,-3.739900,6.393898,3.069381,3.736289,-6.067583,0.024986,0.611464,-0.058098,-130.300169,188.420278,1630.820026,876.014460,0
0.061458,-86.121154,187.377713,-113.651894,0.779148,-0.393065,-5.287647,5.270756,0.591925,5.419163,-5.174563,0.017680,0.600881,-0.017021,-186.918027,188.495740,1629.465736,877.294547,0
0.062500,-134.995989,190.748286,-24.560038,2.385168,2.191537,-6.236139,3.606565,-1.948018,6.313059,-3.495260,-0.029809,0.592258,-0.035692,-220.949817,188.495763,1626.377260,878.725172,0
0.063541,-168.365626,158.709728,53.944697,3.934638,4.211645,-6.077396,1.464759,-4.098332,6.338239,-1.477961,-0.062686,0.588535,-0.009553,-217.025247,188.495779,1624.172865,880.404095,0
0.064583,-188.702729,80.630845,108.037500,5.009088,5.937081,-4.930475,-1.292724,-5.737716,5.167361,1.147730,-0.139399,0.590298,-0.054364,-185.685237,188.420354,1621.690950,881.021341,0
0.065632,-178.607904,1.621733,155.864205,5.857338,6.569030,-3.319230,-3.233036,-6.487569,3.643962,3.189934,-0.157664,0.580238,-0.039427,-122.575439,188.495714,1619.267539,882.019209,0
0.066666,-133.022394,-69.450225,187.674811,6.479388,6.203351,-0.866645,-5.147229,-6.127346,1.226667,4.919048,-0.227071,0.589776,-0.031958,-41.539291,188.495680,1615.074321,883.272665,0
0.067708,-54.532291,-121.736378,197.769508,6.671658,5.006908,1.697060,-6.132310,-4.965809,-1.371086,6.071790,-0.256295,0.607479,-0.020755,52.514667,188.495588,1614.013872,884.814317,0
0.068750,15.972692,-172.500336,164.900190,6.026988,3.143012,3.911530,-6.397238,-3.149988,-3.557563,6.231893,-0.223418,0.612770,-0.046895,134.512165,188.495655,1610.691815,886.165588,0
0.069792,85.978606,-187.649790,113.601894,5.122188,0.696870,5.558492,-5.371111,-0.687236,-5.299190,5.331758,-0.216112,0.596962,-0.050629,190.915134,188.495861,1608.833210,888.213433,0
0.070833,134.513165,-190.090132,25.765720,3.448308,-1.834478,6.451424,-3.669606,1.867411,-6.176299,3.755632,-0.212459,0.596047,-0.020755,225.354084,188.517766,1605.134858,889.655201,0
0.071875,168.427242,-158.957643,-53.169887,1.944078,-3.914942,6.379989,-1.606159,4.021400,-6.239250,1.731217,-0.135746,0.588731,-0.039427,223.295664,188.297469,1603.646949,891.367362,0
0.072916,187.448615,-80.431767,-108.112122,0.948798,-5.633276,5.221163,1.143861,5.635054,-5.072569,-0.858895,-0.099216,0.597353,-0.017021,189.241254,188.447385,1599.238122,892.626508,0
0.073958,179.588262,-3.065657,-155.064773,0.043998,-6.293628,3.665478,3.132681,6.443720,-3.628907,-2.890426,-0.033462,0.598333,-0.043161,131.141786,188.434667,1598.214677,893.884448,0
0.075000,133.685163,69.588899,-187.109281,-0.589362,-5.917298,1.204956,5.084188,6.157011,-1.157055,-4.676465,0.003068,0.560771,-0.073035,44.631597,188.513290,1595.687701,895.544378,0
0.076041,53.527712,122.092508,-197.942614,-0.792942,-4.759908,-1.354781,6.028224,4.984447,1.381944,-5.825649,0.024986,0.594479,-0.013287,-47.115121,188.502611,1593.936185,897.516997,0
0.077083,-15.434691,172.639010,-164.593182,-0.193512,-2.959917,-3.545439,6.308077,3.161275,3.627175,-6.024889,0.043251,0.606695,-0.054364,-128.083409,188.423928,1592.468716,897.857214,0
0.078125,-85.848934,187.740140,-113.627273,0.767838,-0.499574,-5.192401,5.311801,0.691171,5.335229,-5.138985,-0.033462,0.593630,-0.039427,-188.049027,188.495732,1590.830176,898.577314,0
0.079166,-134.451549,189.866380,-25.138636,2.453028,2.063727,-6.128987,3.692387,-1.834070,6.258502,-3.562859,-0.048074,0.589972,0.001650,-219.309867,188.495895,1589.072453,899.614526,0
0.080219,-168.705901,158.552676,53.932387,3.934638,4.165492,-6.057553,1.505804,-4.017465,6.279485,-1.527770,-0.066339,0.591082,-0.024490,-218.970567,188.495797,1587.534885,900.163364,0
0.081265,-188.714071,78.359636,108.985417,4.963848,5.837673,-4.950318,-1.218096,-5.664201,5.108608,1.112152,-0.113828,0.589514,-0.031958,-184.825678,188.420339,1585.419290,900.697403,0
0.082304,-178.970864,1.621733,155.507197,5.846028,6.526427,-3.335104,-3.173334,-6.436109,3.664945,3.100988,-0.175929,0.602188,-0.058098,-125.267219,188.495807,1584.047098,901.173735,0
0.083341,-134.043219,-68.858261,187.379357,6.479388,6.196251,-0.898394,-5.031556,-6.105291,1.306404,4.855007,-0.194194,0.592258,-0.024490,-41.969071,188.495812,1583.130711,901.619111,0
0.084384,-53.454753,-122.219614,197.621781,6.705588,4.996257,1.621657,-6.091265,-4.906997,-1.354299,5.989960,-0.234377,0.550907,-0.054364,54.131997,188.495749,1581.435213,901.348259,0
0.085419,15.813897,-172.174152,164.543182,6.060918,3.217567,3.808347,-6.326342,-3.179394,-3.444252,6.174968,-0.238030,0.593891,-0.031958,132.838286,188.420291,1579.425725,901.750281,0
0.086460,85.320741,-187.190715,114.488258,5.088258,0.771426,5.443403,-5.363648,-0.749724,-5.248830,5.353105,-0.208806,0.600032,-0.054364,191.525874,188.495810,1578.803115,902.135202,0
0.087500,133.900670,-189.703543,25.544129,3.448308,-1.720870,6.360146,-3.703189,1.786544,-6.092365,3.755632,-0.183235,0.589318,-0.028224,224.290944,188.495622,1576.859053,902.235358,0
0.088541,168.381872,-159.344232,-52.431250,1.989318,-3.811983,6.344272,-1.691980,3.900100,-6.222463,1.848626,-0.113828,0.595263,-0.035692,225.184434,188.495718,1575.261512,903.658240,0
0.089583,186.178255,-83.041242,-108.161364,0.880938,-5.526768,5.252911,1.013263,5.583594,-5.131323,-0.723697,-0.080951,0.590560,-0.002084,190.643694,188.495662,1574.434837,904.819381,0
0.090625,179.883167,-2.147509,-154.129167,0.066618,-6.226173,3.717069,2.983426,6.403286,-3.645693,-2.783690,-0.040768,0.576907,-0.046895,130.757246,188.495703,1572.658283,905.529153,0
0.091666,134.966865,69.516414,-185.681251,-0.566742,-5.952801,1.276390,4.867768,6.072469,-1.320726,-4.519920,-0.040768,0.605519,-0.043161,47.074557,188.495662,1569.526085,906.505884,0
0.092708,55.626074,121.645515,-197.868751,-0.826872,-4.823813,-1.196037,5.990910,5.002825,1.293814,-5.761608,0.010374,0.608132,-0.035692,-46.685341,188.495700,1568.714953,906.639469,0
0.093750,-15.502746,171.503405,-164.494697,-0.204822,-3.069975,-3.390664,6.225987,3.267871,3.404750,-5.953732,0.006721,0.575796,-0.013287,-128.151269,188.420381,1565.199479,908.230948,0
0.094800,-86.223237,187.510603,-113.787311,0.767838,-0.598982,-5.109061,5.334189,0.805119,5.259689,-5.178121,-0.000585,0.599966,-0.017021,-187.155537,188.495676,1563.921241,909.966088,0
0.095847,-135.086729,189.262334,-24.633902,2.396478,1.967870,-6.077396,3.692387,-1.679688,6.195551,-3.591322,-0.026156,0.590298,-0.061832,-220.746237,188.495799,1561.624966,911.620452,0
0.096877,-168.944093,159.797009,52.996780,3.934638,3.963126,-6.077396,1.737149,-3.852057,6.350829,-1.684316,-0.077298,0.589449,-0.054364,-217.749087,188.495702,1560.661871,914.352811,0
0.097917,-185.095814,83.892690,108.837690,5.009088,5.709863,-5.005878,-0.971826,-5.476738,5.251295,0.838198,-0.099216,0.591082,-0.046895,-184.904847,188.420215,1557.872097,916.572209,0
0.098958,-180.967144,3.965429,154.350000,5.834718,6.494474,-3.517659,-2.971840,-6.373621,3.807633,2.962232,-0.164970,0.585856,-0.035692,-126.477389,188.495734,1556.990198,917.852918,0
0.100000,-135.653854,-69.897218,184.277084,6.388908,6.157198,-1.108729,-4.886033,-6.075885,1.465878,4.652209,-0.194194,0.590756,-0.031958,-42.896491,188.495770,1553.313255,919.375816,0
0.101042,-55.507746,-121.132332,198.397349,6.671658,5.141818,1.399416,-6.046489,-5.050351,-1.127678,5.972170,-0.248989,0.595459,-0.050629,51.168777,188.496241,1552.687740,922.149458,0
0.102083,13.624795,-170.809010,164.457008,6.060918,3.370229,3.641666,-6.292759,-3.322749,-3.251204,6.135831,-0.267254,0.598007,-0.028224,132.419816,188.495691,1550.208540,923.391557,0
0.103125,84.912411,-188.495453,114.549811,5.144808,0.991543,5.344189,-5.460664,-0.922484,-5.097749,5.452725,-0.219765,0.604996,-0.043161,190.655004,188.495731,1548.620399,926.491994,0
0.104167,133.401600,-188.688748,27.415341,3.516168,-1.596610,6.340303,-3.863637,1.595405,-6.042005,3.865925,-0.190541,0.598660,-0.039427,224.030814,188.495772,1546.610399,928.297813,0
0.105208,169.391354,-160.153652,-51.471023,2.000628,-3.691274,6.383958,-1.833772,3.815558,-6.247643,1.980266,-0.172276,0.594740,-0.017021,224.573694,188.498445,1546.223921,930.320354,0
0.106250,184.023180,-83.572802,-108.838447,0.926178,-5.374106,5.332283,0.867740,5.506403,-5.190076,-0.570710,-0.102869,0.567239,-0.013287,188.257284,188.495792,1544.033432,932.160022,0
0.107291,180.903992,-3.718026,-154.092235,0.089238,-6.201321,3.840095,2.897605,6.362853,-3.750611,-2.673397,-0.080951,0.598595,-0.005818,133.234136,188.495573,1543.308206,933.495991,0
0.108333,136.316623,69.564737,-183.982387,-0.544122,-5.917298,1.407354,4.800603,6.094523,-1.442430,-4.452321,-0.022503,0.599966,-0.002084,46.837047,188.495756,1542.214141,934.717389,0
0.109375,54.627934,121.476382,-198.508902,-0.804252,-4.916120,-1.096823,5.964791,5.076340,1.176307,-5.736703,-0.000585,0.577495,-0.024490,-46.142461,188.495712,1541.168455,936.788887,0
0.110418,-13.824056,171.177221,-164.322349,-0.182202,-3.126780,-3.335104,6.248375,3.323008,3.312423,-5.939500,0.050557,0.610549,-0.031958,-125.663069,188.420274,1540.190647,937.157077,0
0.111458,-84.431122,188.537480,-115.252273,0.699978,-0.730342,-5.021752,5.401354,0.955825,5.129591,-5.217258,0.021333,0.600293,-0.017021,-187.868067,188.495803,1539.026271,938.534011,0
0.112500,-133.317299,188.827422,-26.788258,2.419098,1.808107,-6.033741,3.759551,-1.554713,6.078044,-3.698057,-0.044421,0.589188,-0.005818,-218.427687,188.495805,1536.991343,938.992724,0
0.113542,-169.454506,160.497702,51.236364,3.878088,3.902771,-6.121050,1.796851,-3.793245,6.355025,-1.766146,-0.033462,0.593630,-0.039427,-220.406937,188.495667,1536.758219,939.718652,0
0.114583,-184.460634,85.016214,108.862311,4.929918,5.649508,-5.013815,-0.893467,-5.432629,5.247099,0.763483,-0.077298,0.569786,-0.065566,-185.413797,188.420334,1535.860331,940.045471,0
0.115625,-181.103254,3.083523,153.709849,5.846028,6.487374,-3.573219,-2.938258,-6.362594,3.841206,2.898191,-0.154011,0.596178,-0.065566,-128.264369,188.495611,1534.854143,940.899966,0
0.116667,-136.788104,-68.809937,183.858523,6.400218,6.199801,-1.160320,-4.830062,-6.090588,1.533025,4.662883,-0.197847,0.601534,-0.009553,-44.920981,188.495828,1535.248884,941.151952,0
0.117708,-56.142926,-120.866552,198.532766,6.705588,5.116966,1.411322,-5.983056,-5.061378,-1.056334,5.940150,-0.256295,0.590756,-0.050629,51.485457,188.495707,1534.573298,941.608556,0
0.118750,14.180577,-170.494906,164.678599,6.106158,3.387981,3.609918,-6.318879,-3.355830,-3.230221,6.142947,-0.259948,0.602841,-0.043161,131.006066,188.420381,1534.302668,942.236958,0
0.119791,84.061723,-188.157188,115.867046,5.133498,1.009294,5.340220,-5.438276,-0.962917,-5.038995,5.474072,-0.223418,0.601796,-0.013287,190.949064,188.495665,1533.909100,942.288539,0
0.120833,133.027298,-188.773314,27.452273,3.459618,-1.532705,6.296649,-3.882294,1.580702,-6.016825,3.887272,-0.194194,0.590756,-0.046895,223.714134,188.495651,1533.543246,942.415073,0
0.121875,168.835572,-160.117410,-51.434091,2.023248,-3.595416,6.387926,-1.893474,3.800855,-6.272823,2.022961,-0.154011,0.593565,-0.054364,225.693383,188.495512,1533.362262,942.996430,0
0.122917,183.773645,-85.916497,-108.653788,0.903558,-5.367005,5.324346,0.778187,5.432888,-5.202667,-0.552920,-0.139399,0.590821,-0.031958,190.587144,188.495595,1533.136703,942.670578,0
0.123958,181.096815,-3.536813,-153.538258,0.055308,-6.151617,3.855970,2.845366,6.362853,-3.767398,-2.609356,-0.037115,0.585660,-0.043161,132.634706,188.495799,1532.433548,943.184398,0
0.125000,136.690925,69.890922,-183.182198,-0.532812,-5.938600,1.470851,4.725976,6.131281,-1.471807,-4.384721,-0.029809,0.594740,-0.050629,48.182937,188.495738,1531.684509,943.889348,0
0.126042,56.726297,121.150198,-198.225758,-0.792942,-4.909019,-1.041263,5.953597,5.091043,1.121750,-5.729588,0.039598,0.606564,-0.013287,-44.977531,188.495801,1531.770008,943.880240,0
0.127083,-13.551836,170.307396,-164.605493,-0.216132,-3.169383,-3.247795,6.233450,3.422253,3.241079,-5.928827,0.032292,0.601404,-0.009553,-126.692279,188.571075,1530.816818,944.966436,0
0.128125,-84.272327,188.899907,-115.387690,0.790458,-0.840401,-5.009847,5.427474,1.003609,5.100214,-5.259952,-0.007891,0.603233,-0.028224,-186.295977,188.495662,1530.675640,945.933586,0
0.129167,-133.079107,188.380428,-28.499432,2.385168,1.701599,-5.978181,3.841641,-1.444440,6.044470,-3.762098,-0.011544,0.593042,-0.031958,-219.536067,188.495555,1529.696693,946.818151,0
0.130208,-169.738068,160.533945,51.334849,3.889398,3.824665,-6.113113,1.875209,-3.727081,6.350829,-1.826630,-0.095563,0.590494,-0.035692,-218.676507,188.495651,1528.845013,947.896423,0
0.131250,-183.031479,86.188061,108.936175,4.997778,5.582053,-5.061438,-0.755406,-5.337060,5.293262,0.649632,-0.135746,0.590952,-0.043161,-184.452448,188.571102,1527.099677,948.989439,0
0.132291,-181.659036,5.064791,153.808334,5.823408,6.451871,-3.593062,-2.900944,-6.358918,3.895763,2.780782,-0.135746,0.601730,-0.087972,-128.207819,188.495821,1526.603062,949.855382,0
0.133333,-137.740874,-69.679762,182.245834,6.366288,6.174949,-1.263503,-4.759166,-6.075885,1.642139,4.549032,-0.201500,0.586379,-0.054364,-44.163211,188.495731,1524.524865,951.095608,1
0.134375,-56.290378,-120.769905,198.717425,6.671658,5.177321,1.308139,-6.016638,-5.098136,-1.014367,5.933034,-0.219765,0.596635,-0.035692,50.286597,188.495568,1524.360289,951.819471,1
0.135417,12.127585,-169.770052,164.838637,6.083538,3.458986,3.514672,-6.315148,-3.495509,-3.133697,6.110927,-0.216112,0.613097,-0.035692,130.915586,188.571152,1523.255480,952.821844,1
0.136458,83.755475,-189.196146,115.473106,5.133498,1.083850,5.304503,-5.464395,-1.007026,-5.022209,5.452725,-0.216112,0.588796,-0.050629,190.213914,188.495678,1522.906666,953.278902,1
0.137500,132.573598,-188.265916,28.449432,3.516168,-1.440398,6.237120,-3.938265,1.441024,-5.958071,3.979776,-0.172276,0.594283,-0.050629,223.080774,188.495566,1521.235709,954.761761,1
0.138542,169.901767,-160.733536,-50.030682,2.000628,-3.577665,6.407769,-1.975564,3.738367,-6.264430,2.076328,-0.164970,0.593761,-0.046895,225.365394,188.623950,1520.984966,955.389031,1
0.139583,182.548655,-85.844012,-108.949243,0.903558,-5.327952,5.383875,0.740873,5.403482,-5.232043,-0.467532,-0.073645,0.564299,-0.046895,187.906674,188.478565,1519.784905,956.423370,1
0.140625,181.448432,-4.213343,-153.378220,0.055308,-6.183569,3.935341,2.837903,6.362853,-3.826151,-2.573777,-0.033462,0.596896,-0.028224,134.410376,188.435019,1519.741173,957.131061,1
0.141667,138.074710,69.153987,-182.394319,-0.510192,-5.945701,1.546254,4.696125,6.112902,-1.564134,-4.356259,-0.018850,0.605062,-0.065566,48.510927,188.518887,1519.277783,957.505711,1
0.142708,55.898294,121.005227,-198.841288,-0.804252,-4.948072,-1.037294,6.002105,5.146180,1.100766,-5.768724,0.017680,0.572007,-0.031958,-45.452551,188.497669,1519.744734,958.612717,1
0.143750,-12.780546,170.053697,-164.667046,-0.227442,-3.204886,-3.216047,6.244644,3.433280,3.190719,-5.914596,0.039598,0.608132,-0.005818,-124.011809,188.495709,1519.180745,958.571847,1
0.144792,-83.319557,188.996554,-116.286364,0.745218,-0.840401,-5.005878,5.397623,1.051394,5.150575,-5.277741,-0.007891,0.600881,-0.028224,-187.483527,188.495705,1520.070466,958.716202,1
0.145833,-132.580037,188.573723,-27.748485,2.407788,1.722900,-5.990087,3.845373,-1.492225,6.065454,-3.690941,-0.033462,0.592062,-0.024490,-217.918737,188.495595,1520.409052,957.604939,1
0.146876,-169.704041,160.884291,50.571591,3.878088,3.888570,-6.105176,1.890135,-3.767514,6.396992,-1.855092,-0.066339,0.600293,-0.054364,-220.610517,188.495618,1521.427617,957.844516,1
0.147916,-183.383096,87.263262,108.665341,4.975158,5.596254,-5.033658,-0.833765,-5.392196,5.305852,0.678094,-0.113828,0.582329,-0.050629,-185.956677,188.571071,1522.813262,957.476411,1
0.148958,-181.840516,3.796296,153.131250,5.834718,6.437670,-3.597031,-2.915870,-6.358918,3.857993,2.834150,-0.161317,0.574294,-0.020755,-129.101309,188.495736,1522.981355,956.845060,1
0.150000,-137.967724,-68.761613,182.689016,6.388908,6.192701,-1.211912,-4.826331,-6.160428,1.625353,4.591726,-0.197847,0.598007,0.001650,-46.074601,188.495633,1524.534439,957.021683,1
0.151042,-57.492683,-120.322912,198.742046,6.705588,5.198623,1.367668,-6.009175,-5.068730,-1.098301,5.947266,-0.219765,0.581153,-0.050629,50.049087,188.495703,1525.626793,955.507832,1
0.152083,13.182437,-169.794214,164.961743,6.049608,3.427034,3.562295,-6.341267,-3.418318,-3.205041,6.135831,-0.252642,0.600816,-0.031958,130.259606,188.495600,1526.520736,954.742629,1
0.153125,83.245063,-188.821637,116.482576,5.144808,1.009294,5.344189,-5.553948,-0.999675,-5.068372,5.484745,-0.201500,0.599052,-0.028224,190.575834,188.495696,1527.585650,954.488526,1
0.154167,132.494200,-188.676667,28.966477,3.493548,-1.507853,6.304586,-3.848712,1.525566,-6.033612,3.926409,-0.201500,0.590625,-0.017021,223.544484,188.495725,1529.344473,953.325564,1
0.155208,169.164504,-160.588565,-50.584659,2.045868,-3.648671,6.419675,-1.919594,3.764098,-6.230856,2.012287,-0.150358,0.591540,-0.050629,225.942203,188.495680,1529.183584,952.158400,1
0.156250,183.070410,-86.919212,-108.358334,0.937488,-5.384757,5.344189,0.759530,5.410834,-5.223650,-0.510226,-0.073645,0.581349,-0.035692,190.722864,188.495673,1530.037834,951.308317,1
0.157291,181.641255,-4.865712,-153.193561,0.066618,-6.226173,3.915499,2.837903,6.410638,-3.779988,-2.648492,-0.059033,0.551691,-0.028224,133.878806,188.495655,1531.463977,950.225171,1
0.158333,137.643695,69.637223,-182.468182,-0.453642,-5.977653,1.454977,4.699856,6.098199,-1.517970,-4.395395,-0.004238,0.588339,-0.020755,48.974637,188.495658,1531.800201,949.716700,1
0.159375,57.145969,120.691123,-198.595076,-0.815562,-4.933871,-1.084917,6.013299,5.102071,1.125946,-5.747377,0.017680,0.605780,-0.028224,-44.106661,188.495718,1531.862107,948.502584,1
0.160417,-12.077311,169.860402,-165.060985,-0.250062,-3.165833,-3.231921,6.244644,3.403874,3.253669,-5.928827,0.043251,0.607414,-0.065566,-125.583899,188.495759,1532.959991,947.593319,1
0.161458,-83.444324,189.467710,-115.953978,0.745218,-0.801347,-5.033658,5.446130,0.941122,5.137985,-5.291972,-0.015197,0.605780,-0.035692,-185.979297,188.495729,1533.473644,946.785770,1
0.162500,-132.466611,188.561642,-29.262689,2.362548,1.722900,-5.982150,3.819253,-1.466495,6.086437,-3.754983,-0.033462,0.598660,-0.031958,-219.445587,188.495626,1533.995951,947.356481,1
0.163542,-170.078343,161.089666,50.079167,3.844158,3.938274,-6.109144,1.852821,-3.719730,6.363419,-1.837303,-0.037115,0.593891,-0.028224,-219.230697,188.495702,1533.426770,947.002982,1
0.164583,-183.076849,86.719621,108.443750,4.986468,5.592704,-5.077312,-0.856153,-5.388520,5.343623,0.695884,-0.102869,0.580042,-0.024490,-184.531618,188.554090,1533.417743,947.198276,1
0.165625,-181.885886,4.557393,153.599053,5.812098,7.577309,-4.962224,-2.923332,-5.961937,3.316620,2.809245,-0.150358,0.606107,2.989050,-102.251369,188.495244,1528.714798,938.745430,1
0.166666,-126.738649,-78.619631,181.876516,6.354978,10.754808,-6.315511,-4.710658,-2.396460,-2.227211,4.360466,-0.186888,0.663005,8.515740,-6.659251,188.495314,1505.815797,866.766686,1
0.167708,-75.481889,-104.364038,197.867993,6.728208,6.231754,0.335836,-6.068877,-4.179198,-1.950230,5.901014,-0.234377,0.638900,0.879199,-3.085291,188.495208,1511.820708,838.973826,1
0.168750,-31.541042,-132.983699,162.696591,6.026988,-3.428553,11.225630,-6.285297,-8.843725,2.716493,6.370649,-0.278213,0.555676,-14.401352,2.942938,188.570689,1450.103119,911.410573,1
0.169792,6.547075,-142.575937,105.156819,4.918608,-15.428494,23.524271,-5.665889,-14.978552,9.494152,6.132274,-0.311090,0.567892,-32.430311,3.304858,188.495289,1221.538260,1047.737653,1
0.170833,48.071969,-129.782260,27.575379,3.504858,-27.080507,35.465740,-4.956929,-21.436845,16.557186,5.762258,-0.333008,0.798816,-50.701995,3.678088,188.495278,812.363451,1144.425949,1
0.171875,96.107458,-93.853651,-35.430303,2.283378,-36.385786,44.903032,-4.539015,-25.557361,20.565027,5.577249,-0.369538,1.142621,-62.483554,3.972148,188.495311,317.979843,1097.741265,1
0.172917,116.251739,-54.928978,-102.572349,1.027968,-39.964467,48.038213,-3.609904,-25.384601,20.531454,4.862122,-0.358579,1.506677,-65.347724,4.017388,188.419784,-130.064656,896.956410,1
0.173958,145.447336,22.968691,-136.303410,0.394608,-40.834285,47.180999,-2.199446,-22.006587,18.109962,3.442541,-0.311090,1.702195,-61.527586,3.881668,188.495276,-452.375352,594.061480,1
0.175000,143.303603,83.481939,-166.304357,-0.170892,-37.028387,39.366858,1.087890,-14.945471,14.215431,0.179996,-0.241683,1.687758,-49.955145,3.723328,188.495161,-602.575177,316.078777,1
0.176041,75.339340,98.522664,-196.945455,-0.759012,-27.858018,25.885579,4.166271,-5.686256,8.608650,-3.274673,-0.106522,1.324029,-31.164400,3.463198,188.495206,-633.092915,184.438614,1
0.177083,14.725017,114.360729,-182.012690,-0.464952,-14.430866,9.443736,5.722252,3.569283,1.419715,-5.227931,-0.018850,0.930642,-8.631936,3.033418,188.495141,-648.794833,237.773414,1
0.178125,-28.195004,124.641579,-123.500379,0.586878,0.171429,-6.113113,5.281950,11.641230,-6.667312,-5.348898,0.028639,0.676331,13.949074,1.857178,188.495387,-744.165162,405.164274,1
0.179167,-41.601840,135.091561,-19.044886,2.566128,13.630534,-19.907910,4.550602,18.834673,-14.678799,-4.996671,0.090740,0.662417,34.390358,1.416088,188.495137,-931.371271,557.880674,1
0.180208,-85.769537,97.471626,46.718371,3.866778,25.051779,-31.559672,3.953583,23.561688,-20.247810,-4.715601,0.112658,0.853558,50.428961,1.167268,188.495159,-1166.334203,573.442672,1
0.181250,-99.584703,58.812733,110.622728,5.009088,30.153528,-36.706925,3.651342,24.568843,-21.695669,-4.498573,0.105352,1.131189,55.936980,1.133338,188.495349,-1407.813589,430.065604,1
0.182291,-130.016631,-19.084936,139.244887,5.563278,31.878964,-38.123710,3.222234,22.186957,-19.689650,-4.142788,0.127270,1.296462,54.902592,1.189888,188.495204,-1611.122194,188.053881,1
0.183333,-144.115360,-92.585156,150.447538,5.812098,29.415071,-32.833588,0.834157,15.820558,-15.337680,-1.815956,0.017680,1.336571,45.044173,1.291678,188.495180,-1761.790074,32.178293,1
0.184375,-85.440604,-111.250153,179.672917,6.343668,21.675464,-21.348506,-1.706906,7.101679,-8.967100,1.122825,-0.084604,1.090100,27.564149,1.563118,188.495284,-1830.878252,-85.536165,1
0.185416,-15.480061,-110.259519,172.926705,6.151398,9.842387,-7.093353,-2.889750,-1.771582,-0.741582,2.684720,-0.157664,0.684497,6.051135,2.151238,188.419952,-1856.878248,-163.509337,1
0.186458,28.971198,-120.721582,118.107576,5.190048,-3.464056,7.332449,-2.759152,-10.133914,7.966556,3.044063,-0.219765,0.516416,-16.111638,2.682808,188.495253,-1863.444017,-231.861624,1
0.187500,44.828014,-122.304180,22.761932,3.357828,-15.904231,20.345436,-2.348701,-18.187482,16.586563,2.980021,-0.223418,0.542154,-36.399818,3.270928,188.495159,-1849.333406,-276.479232,1
0.188542,88.995711,-89.178341,-42.828977,2.147658,-26.146784,31.731303,-2.617360,-24.226740,22.134590,3.481678,-0.292825,0.754133,-52.162087,3.632848,188.495244,-1831.549338,-311.300770,1
0.189583,99.079194,-57.465968,-109.577084,0.903558,-29.952682,36.477729,-3.289007,-26.145481,22.839635,4.200363,-0.325702,1.036337,-56.400461,3.791188,188.419804,-1817.777558,-336.006012,1
0.190625,125.575275,9.764263,-144.379167,0.191028,-30.694690,37.477812,-3.382291,-24.061331,20.027851,4.385371,-0.340314,1.230091,-54.335421,3.768568,188.495133,-1832.198160,-352.969885,1
0.191666,144.142948,92.204352,-146.385796,0.145788,-28.035532,32.509145,-1.494218,-17.694932,15.084146,2.595774,-0.256295,1.187173,-44.282820,3.644158,188.495318,-1866.116117,-376.973740,1
0.192708,88.576038,113.780846,-175.217235,-0.374472,-20.576397,21.512199,1.002069,-8.237227,8.440782,-0.289640,-0.150358,1.013735,-26.970837,3.451888,188.494972,-1912.709585,-403.542405,1
0.193750,17.594670,110.349869,-170.477652,-0.261372,-9.162253,7.626124,2.225958,1.602757,0.101953,-1.858650,-0.088257,0.683713,-5.618396,2.954248,188.420318,-1961.681487,-428.747237,1
0.194792,-28.977637,121.307249,-116.114016,0.756528,3.771411,-6.561563,2.192376,10.384124,-8.455103,-2.299823,-0.007891,0.469447,16.103736,1.789318,188.495680,-1995.874789,-466.780562,1
0.195843,-42.917570,117.815868,-22.233333,2.475648,15.973717,-19.606298,2.061778,18.816294,-17.326912,-2.552430,0.028639,0.502959,36.559957,1.438708,188.495640,-2004.880132,-488.564214,1
0.196890,-90.771580,87.529042,41.978788,3.719748,25.573670,-30.500060,2.468497,24.392407,-22.539204,-3.235537,0.101699,0.704029,51.620187,1.212508,188.495787,-2012.054238,-513.027842,1
0.197918,-100.775665,55.019329,106.289394,4.929918,28.992587,-35.230612,3.464773,25.796544,-23.147725,-4.253081,0.090740,0.942727,55.754001,1.155958,188.420247,-2018.533250,-524.392941,1
0.198958,-118.390568,-4.309991,147.135985,5.721618,29.439923,-36.365627,4.009553,23.447740,-20.084139,-4.811663,0.119964,1.158430,53.565731,1.178578,188.495740,-2038.386243,-522.534537,1
0.200000,-141.166309,-89.552849,144.858523,5.687688,27.267152,-32.222426,2.405064,17.073989,-14.876043,-3.267558,0.050557,1.196645,44.054596,1.257748,188.492719,-2064.014918,-521.899059,1
0.201042,-94.276412,-117.858407,166.734470,6.151398,20.379612,-21.824736,-0.068834,8.083104,-8.010254,-0.492437,-0.037115,0.971470,27.220598,1.585738,188.495334,-2093.837241,-524.767737,1
0.202083,-16.274036,-108.145361,170.033713,6.162708,9.664873,-8.613321,-1.412127,-1.161408,0.349558,1.197540,-0.095563,0.667447,6.402154,2.105998,188.419992,-2117.977929,-532.178622,1
0.203125,30.105448,-117.314767,117.947538,5.167428,-2.516132,5.094168,-1.710637,-9.751636,8.898221,1.973151,-0.168623,0.457427,-14.737434,2.671498,188.495332,-2131.019922,-543.031864,1
0.204167,44.340286,-117.580547,23.943750,3.403068,-14.171695,17.837291,-1.886011,-18.176455,17.308394,2.474807,-0.241683,0.465789,-34.667126,3.248308,188.495376,-2131.677948,-546.141178,1
0.205208,88.473956,-88.622620,-37.892424,2.249448,-22.859226,28.334195,-2.729301,-24.700911,22.583637,3.595529,-0.307437,0.651377,-49.503301,3.553678,188.497578,-2134.287624,-544.524925,1
0.206250,106.792094,-49.081821,-98.620644,1.084518,-27.364529,34.358505,-3.889757,-26.924740,23.292878,4.737598,-0.343967,0.895758,-54.861950,3.734638,188.344896,-2141.942261,-541.587553,1
0.207292,111.056874,-1.410574,-149.808144,0.111858,-27.140862,35.263342,-4.856182,-25.410331,20.065621,5.780047,-0.365885,1.086376,-52.262912,3.757258,188.495633,-2159.562299,-536.340156,1
0.208333,134.830755,83.071188,-145.105493,0.224958,-25.685248,32.354370,-3.721845,-19.260801,14.597330,4.637978,-0.274560,1.148501,-43.681606,3.621538,188.495577,-2192.703736,-535.244543,1
0.209375,103.446056,125.366433,-154.572349,-0.035172,-19.504213,22.714680,-1.065110,-9.512712,7.446166,1.795258,-0.234377,0.932471,-27.351731,3.395338,188.495776,-2229.039541,-539.960668,1
0.210417,18.320590,110.760620,-167.769319,-0.295302,-9.833255,10.169987,0.561767,0.694846,-0.695418,-0.232714,-0.102869,0.653272,-7.313746,3.010798,188.269402,-2252.542450,-554.534803,1
0.211458,-32.505155,111.461313,-121.493750,0.609498,1.648344,-3.057303,1.188637,10.075361,-9.315425,-1.257374,-0.051727,0.452071,13.411342,1.902418,188.495620,-2261.691300,-558.090718,1
0.212500,-48.849698,115.230555,-27.846970,2.385168,13.126394,-16.062352,1.684910,18.533262,-17.423436,-2.104142,-0.000585,0.450242,33.602431,1.438708,188.495615,-2265.619771,-568.279497,1
0.213541,-84.192929,86.840430,36.254356,3.617958,21.320436,-26.503696,3.031934,25.149612,-22.765826,-3.708731,0.061516,0.603233,47.919545,1.257748,188.495698,-2259.697627,-555.885002,1
0.214583,-107.785330,50.899741,96.145455,4.737648,26.131063,-33.063766,4.326719,26.928675,-23.344969,-5.028692,0.123617,0.852840,54.095995,1.189888,188.344863,-2275.687817,-547.474414,1
0.215625,-108.783470,-0.287050,146.200379,5.710308,26.326328,-34.694853,5.576728,25.094476,-19.907878,-6.316632,0.145535,1.001977,51.728480,1.144648,188.495635,-2292.287202,-541.465199,1
0.216667,-126.795361,-71.806001,153.685228,5.823408,25.108583,-32.401012,4.703588,18.750131,-14.133229,-5.377361,0.101699,1.085527,43.729717,1.280368,188.420139,-2331.448016,-533.203040,1
0.217708,-105.811735,-125.106950,146.200379,5.755548,19.658906,-23.439950,2.043121,9.263020,-6.726066,-2.623587,-0.015197,0.955400,27.664974,1.585738,188.495586,-2368.855524,-534.837269,1
0.218750,-25.620257,-115.103961,163.324432,6.083538,10.236468,-10.871445,0.054301,-0.624748,1.386141,-0.246946,-0.102869,0.648503,7.645660,2.083378,188.344793,-2391.683478,-540.969813,1
0.219792,32.975101,-104.472766,124.767614,5.325768,-0.737442,2.185196,-0.859885,-9.994235,10.069099,1.112152,-0.164970,0.450634,-13.042085,2.637568,188.495640,-2399.912428,-533.383357,1
0.220833,54.809414,-112.917318,33.681439,3.595338,-11.796559,15.174371,-1.733025,-18.510948,17.954684,2.286241,-0.270907,0.431232,-32.986714,3.225688,188.420162,-2411.815624,-540.875398,1
0.221875,79.445325,-84.817135,-33.706818,2.317308,-20.249772,26.147505,-3.359903,-25.836718,23.385205,4.175458,-0.307437,0.586248,-47.849028,3.553678,188.495579,-2403.141671,-525.875964,1
0.222916,104.739101,-59.278104,-99.408523,1.107138,-25.003594,32.993312,-4.886033,-28.284768,23.746120,5.669754,-0.354926,0.834614,-54.096429,3.723328,188.344844,-2430.860396,-516.487253,1
0.223958,106.996259,3.361383,-141.535417,0.292818,-25.326670,35.005384,-6.438283,-26.825495,20.141161,7.224533,-0.417027,1.019157,-51.837207,3.779878,188.495631,-2438.903695,-515.107615,1
0.225000,121.730167,62.775269,-158.573296,-0.057792,-23.966913,32.624234,-5.669621,-20.598774,13.963630,6.459595,-0.351273,1.096306,-43.491159,3.644158,188.420303,-2476.716951,-501.486429,1
0.226041,103.877071,119.555518,-144.957766,0.213648,-19.099482,24.456888,-3.046467,-10.479434,6.153584,3.766305,-0.252642,0.944491,-27.713953,3.451888,188.495854,-2511.234759,-497.743495,1
0.227083,30.763313,119.869622,-157.822349,-0.103032,-10.071124,11.785200,-0.550181,0.485329,-1.857902,0.888007,-0.150358,0.670648,-7.847743,3.033418,188.344905,-2531.162512,-497.914151,1
0.228125,-31.620440,104.007395,-125.740909,0.552948,0.572610,-1.188100,0.643857,10.468666,-10.444336,-0.684561,-0.091910,0.444885,12.735442,1.891108,188.495615,-2538.214505,-488.153951,1
0.229166,-58.887811,110.615649,-37.313826,2.249448,11.283800,-14.105841,1.740880,19.099327,-18.027760,-2.075679,0.010374,0.424504,32.314115,1.438708,188.420131,-2549.850417,-491.724704,1
0.230208,-79.610559,84.218874,31.625568,3.482238,19.871923,-25.328996,3.524475,26.120010,-23.395330,-4.153461,0.076128,0.565867,47.381813,1.201198,188.495484,-2547.106493,-480.848499,1
0.231250,-101.376818,57.773775,98.299811,4.737648,23.990245,-31.575547,5.046874,28.123294,-23.806606,-5.697567,0.160147,0.785816,53.098950,1.178578,188.269416,-2560.151121,-474.583950,1
0.232291,-111.755206,-5.590566,137.053599,5.506728,24.767756,-34.297995,6.789424,26.138389,-19.903681,-7.416007,0.171106,0.996816,51.269167,1.189888,188.495627,-2571.992273,-470.167318,1
0.233333,-118.458623,-57.864638,160.837690,5.959128,23.425751,-32.123211,6.069269,19.742583,-13.650609,-6.754247,0.145535,1.071156,43.023943,1.359538,188.420381,-2599.701993,-459.669624,1
0.234375,-100.832378,-116.070434,146.569697,5.721618,19.137015,-24.555122,3.587908,10.075361,-5.945481,-4.103652,0.035945,0.907843,27.918903,1.642288,188.495644,-2624.537028,-457.842601,1
0.235416,-33.480610,-120.479964,153.919129,5.925198,10.371378,-12.058051,0.964755,-0.312309,2.187710,-1.204006,-0.066339,0.661241,8.082567,2.060758,188.269398,-2639.824288,-460.888511,1
0.236458,29.606378,-106.152011,125.617046,5.303148,0.114624,0.780317,-0.434509,-10.027317,10.706996,0.674537,-0.172276,0.451483,-12.381123,2.648878,188.495633,-2646.611187,-461.068874,1
0.237500,60.446637,-106.321144,41.018561,3.731058,-10.188283,13.384540,-1.650935,-18.661654,18.261043,2.151043,-0.238030,0.411439,-31.507951,3.180448,188.420182,-2647.765309,-460.920094,1
0.238541,78.288390,-84.116442,-31.367803,2.362548,-19.039127,25.091862,-3.606173,-26.127102,23.624416,4.349792,-0.318396,0.550515,-47.120850,3.576298,188.495685,-2647.365451,-457.374763,1
0.239583,97.638696,-62.914456,-100.762690,1.050588,-23.040290,31.251104,-5.289021,-28.836130,23.993725,6.068232,-0.340314,0.783791,-52.640071,3.723328,188.269386,-2647.406469,-453.748960,1
0.240625,110.693914,5.922535,-135.946402,0.394608,-23.952712,34.235479,-7.124855,-27.251882,20.044637,7.872061,-0.395109,0.945340,-51.179979,3.768568,188.475692,-2656.648731,-448.558479,1
0.241666,115.695957,57.266377,-160.247538,-0.080412,-22.454494,32.199595,-6.613657,-21.223652,13.669861,7.420214,-0.369538,1.039342,-42.736840,3.700708,188.477541,-2669.829282,-446.855549,1
0.242708,98.183136,110.506921,-149.278788,0.123168,-18.474633,25.115673,-4.270357,-11.038148,5.717128,4.847891,-0.248989,0.932601,-27.930539,3.417958,188.367231,-2687.457340,-444.536412,1
0.243750,34.574393,122.237479,-150.940720,0.066618,-10.010769,12.737660,-1.408396,-0.003546,-2.353112,1.770353,-0.146705,0.672739,-8.258511,3.044728,188.286528,-2699.840767,-450.932198,1
0.244791,-28.070237,108.561896,-124.189773,0.586878,-0.215552,0.173124,0.140122,10.273851,-10.754891,-0.222041,-0.069992,0.451809,11.719726,1.947658,188.420025,-2706.093335,-457.097394,1
0.245834,-61.473901,104.369822,-43.259849,2.125038,9.931144,-12.403318,1.509535,19.132409,-18.225004,-1.858650,0.003068,0.403012,30.745730,1.483948,188.420023,-2703.164090,-455.123709,1
0.246875,-79.032092,85.221589,31.871780,3.572718,18.710982,-24.209855,3.621491,26.355258,-23.609361,-4.185482,0.072475,0.537385,46.653634,1.235128,188.495347,-2706.194090,-454.956383,1
0.247916,-96.556255,58.474468,99.309281,4.805508,22.772500,-30.607212,5.401354,28.729793,-24.100374,-6.003542,0.138229,0.758510,52.258744,1.167268,188.269163,-2705.749648,-452.810402,1
0.248958,-108.295743,-1.313926,136.782766,5.529348,23.752377,-33.738425,7.270770,26.719157,-20.012795,-7.871411,0.200330,0.940832,50.989099,1.167268,188.419920,-2713.502399,-450.216227,1
0.250000,-115.203326,-57.623020,158.707955,6.004368,22.516880,-32.031934,6.875245,20.646818,-13.617036,-7.536974,0.156494,1.029217,42.807357,1.325608,188.419952,-2722.861955,-454.964740,1
0.251041,-99.641415,-109.800444,149.992046,5.766858,18.661278,-25.043258,4.453586,10.582614,-5.655909,-4.904167,0.050557,0.933777,28.079475,1.642288,188.495322,-2738.109846,-449.463052,1
0.252083,-35.352122,-121.700135,148.748675,5.755548,10.378479,-12.895423,1.643865,0.128781,2.498265,-1.865766,-0.037115,0.663005,8.545614,2.060758,188.269237,-2746.903329,-455.843882,1
0.253125,25.738585,-110.815240,122.010038,5.235288,0.597462,-0.283263,-0.012864,-9.828826,11.004961,0.190669,-0.146705,0.441684,-11.660412,2.592328,188.419916,-2753.087457,-462.649231,1
0.254166,61.490147,-100.582715,45.844318,3.832848,-9.325566,12.213807,-1.471829,-18.724142,18.575795,1.930457,-0.197847,0.398112,-30.559451,3.112588,188.419978,-2749.944877,-459.766138,1
0.255208,78.208993,-84.068119,-30.604546,2.362548,-18.137356,24.040187,-3.602442,-26.343972,23.972742,4.275078,-0.311090,0.525757,-46.695145,3.508438,188.495379,-2752.420682,-461.208059,1
0.256250,94.610248,-56.439091,-98.780682,1.107138,-22.411891,30.838371,-5.550217,-29.523496,24.514115,6.303050,-0.351273,0.745184,-52.595260,3.734638,188.344630,-2744.107900,-462.013978,1
0.257291,108.289304,0.027054,-137.879167,0.315438,-23.313662,33.961647,-7.494260,-27.759136,20.145358,8.213614,-0.391456,0.943772,-51.097826,3.712018,188.419947,-2755.064381,-458.100644,1
0.258333,111.397149,56.807303,-157.994697,-0.091722,-21.840296,32.140067,-7.296498,-21.944099,13.711828,8.092647,-0.376844,1.024906,-42.759246,3.632848,188.419976,-2760.441001,-464.079571,1
0.259375,99.737059,108.296116,-150.928410,0.055308,-18.112504,25.329977,-4.822600,-11.449832,5.549260,5.402915,-0.270907,0.889160,-28.005224,3.463198,188.495381,-2771.764632,-460.053630,1
0.260416,35.697301,120.920660,-148.232387,0.100548,-9.989468,13.229765,-1.897206,-0.227767,-2.705634,2.325378,-0.175929,0.660915,-8.426552,3.056038,188.344540,-2779.246386,-460.839945,1
0.261458,-24.395267,114.409053,-120.570455,0.632118,-0.283007,0.689040,-0.162119,10.170930,-11.019283,0.112397,-0.091910,0.444101,11.555419,1.925038,188.419999,-2785.269358,-467.490309,1
0.262500,-60.827378,99.972373,-45.882008,2.125038,9.597417,-11.891371,1.375206,19.183869,-18.522969,-1.727010,-0.007891,0.392168,30.432053,1.517878,188.420065,-2781.513322,-463.575922,1
0.263541,-81.992484,87.094129,29.865152,3.516168,18.341753,-23.717751,3.494624,26.395691,-23.768835,-4.011148,0.087087,0.527521,46.347426,1.269058,188.495394,-2789.244815,-468.343180,1
0.264583,-94.571317,55.297190,98.213637,4.748958,22.254159,-29.956364,5.360309,28.994447,-24.377356,-5.964405,0.138229,0.718858,51.941332,1.201198,188.344580,-2782.882432,-470.417632,1
0.265625,-108.102920,-0.456182,137.509091,5.529348,23.052972,-33.159012,7.416294,26.947054,-20.113516,-7.985262,0.178412,0.909019,50.544723,1.223818,188.419904,-2786.565969,-470.077478,1
