1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,53.988145,101.393264,-187.045668,-3.367522,3.088024,-6.004667,2.463967,-2.337131,6.052439,-2.495698,-0.025225,0.169445,-0.074856,-52.761299,188.496100,998.024282,-1305.196062,0
0.001042,10.302633,172.791180,-138.451133,-2.387963,4.955785,-5.489759,0.302767,-4.183274,5.608553,-0.220916,-0.076271,0.192803,-0.026539,-168.035285,188.571453,997.319332,-1305.273470,0
0.002083,-44.355105,196.938921,-82.213196,-1.307070,6.111669,-3.659420,-2.460238,-5.333033,3.926014,2.515635,-0.138256,0.183019,-0.067423,-240.775320,188.571420,996.046426,-1305.449095,0
0.003125,-127.951953,169.302912,-34.359913,-0.395067,6.552006,-1.772763,-4.470040,-5.659463,2.027872,4.661727,-0.174718,0.178747,-0.059989,-303.213989,188.496107,994.379434,-1305.552280,0
0.004167,-182.745291,115.863116,10.917216,0.460640,5.355758,0.451802,-5.393564,-4.788983,-0.187331,5.600406,-0.229410,0.195696,-0.089723,-293.543088,188.571522,993.259805,-1304.532656,0
0.005208,-191.525333,61.871305,79.586313,1.811756,3.976036,2.897617,-6.252745,-3.294659,-2.660410,6.501235,-0.243995,0.196730,-0.071140,-251.132979,188.571473,992.059013,-1303.670028,0
0.006250,-162.043828,16.065766,153.116078,3.207909,1.873428,4.426252,-5.503328,-1.437635,-4.194988,5.933485,-0.214826,0.213610,-0.052556,-171.424040,188.571411,990.404612,-1303.073804,0
0.007292,-101.024231,-30.374004,201.941495,4.209987,-0.618144,5.621000,-4.174814,1.003336,-5.357546,4.476262,-0.163779,0.213817,-0.048839,-63.411674,188.496038,988.867554,-1301.943460,0
0.008333,-54.039141,-101.807156,187.408096,3.894726,-3.014310,6.035341,-2.168797,3.371767,-5.995897,2.617830,-0.156487,0.195765,-0.056273,53.506027,188.571585,987.811433,-1302.381673,0
0.009375,-9.992033,-172.700037,138.728499,2.993982,-4.904088,5.504341,-0.018953,5.156251,-5.446324,0.297628,-0.116379,0.192596,-0.063706,168.599880,188.496092,985.825487,-1302.058463,0
0.010417,44.778706,-197.106168,82.113860,1.935608,-6.048964,3.754457,2.656998,6.316891,-3.780694,-2.370793,-0.043455,0.201828,-0.041406,241.283624,188.571455,985.188718,-1301.673406,0
0.011458,128.183454,-169.305729,34.017544,0.967308,-6.456275,1.904005,4.674370,6.661456,-1.891008,-4.513101,0.025822,0.178885,-0.071140,301.414335,188.496029,984.754263,-1300.431982,0
0.012500,182.705594,-115.313917,-11.283888,0.134120,-5.278374,-0.376879,5.620605,5.747452,0.256556,-5.425284,0.007591,0.197626,-0.041406,294.254041,188.571397,984.423129,-1298.219467,0
0.013542,191.316137,-61.016736,-79.685648,-1.205737,-3.946356,-2.830739,6.498710,4.253128,2.784592,-6.348823,0.025822,0.199348,-0.037689,251.168433,188.571424,983.241922,-1297.346847,0
0.014583,162.049331,-15.399117,-152.948077,-2.624408,-1.847417,-4.347306,5.768217,2.374342,4.336080,-5.758364,0.022176,0.197350,-0.045123,171.797244,188.571473,982.632538,-1296.935552,0
0.015625,101.165333,30.606088,-201.858555,-3.592708,0.713875,-5.513895,4.390500,-0.073883,5.498639,-4.312496,0.011237,0.218847,-0.056273,64.032561,188.496152,982.388790,-1297.610425,0
0.016667,54.417542,102.004004,-186.911999,-3.345004,3.077015,-6.020758,2.437472,-2.402417,6.082032,-2.518408,-0.028871,0.197212,-0.056273,-53.155340,188.571476,982.712953,-1298.591155,0
0.017708,10.404333,172.979100,-138.511891,-2.410482,4.996150,-5.493782,0.230853,-4.186901,5.578961,-0.179281,-0.050748,0.197281,-0.078573,-168.406809,188.496129,982.060317,-1298.816768,0
0.018750,-44.648903,196.739256,-82.103831,-1.340848,6.104330,-3.683557,-2.479162,-5.307644,3.887966,2.526990,-0.171072,0.183294,-0.041406,-241.180620,188.571502,981.532044,-1298.504117,0
0.019792,-128.652548,169.232442,-33.873846,-0.406326,6.555676,-1.833104,-4.477609,-5.670344,2.019417,4.665512,-0.211179,0.178678,-0.071140,-303.495447,188.496087,981.910595,-1298.522685,0
0.020833,-182.440193,115.158416,11.609861,0.550714,5.407131,0.415597,-5.370855,-4.785356,-0.208468,5.634471,-0.225764,0.194732,-0.059989,-292.327189,188.496051,981.926561,-1298.615537,0
0.021875,-191.615732,60.825999,80.120986,1.868052,4.005392,2.949913,-6.290595,-3.312794,-2.664638,6.508805,-0.233057,0.198590,-0.045123,-250.108471,188.496085,982.551784,-1298.400864,0
0.022917,-161.377132,14.949990,152.836590,3.219168,1.932140,4.410161,-5.579026,-1.379603,-4.233035,5.941055,-0.214826,0.185292,-0.056273,-170.140591,188.571364,982.129731,-1298.560246,0
0.023958,-99.894238,-31.066960,202.220983,4.198728,-0.636491,5.612955,-4.189954,1.032352,-5.357546,4.521682,-0.211179,0.226632,-0.074856,-62.814983,188.496076,982.768165,-1298.463316,0
0.025000,-53.598444,-102.147761,186.982787,3.905986,-3.032657,6.123841,-2.263421,3.335497,-5.983214,2.610260,-0.138256,0.193078,-0.056273,53.584835,188.495964,982.880227,-1297.704428,0
0.026042,-9.879033,-173.193327,138.862167,2.982723,-4.889410,5.540546,-0.068157,5.145370,-5.488598,0.361973,-0.094502,0.199141,-0.071140,168.701205,188.571473,984.104548,-1297.503435,0
0.027083,45.117703,-196.483682,82.879416,1.946867,-6.063642,3.810775,2.672138,6.331399,-3.831424,-2.374578,-0.025225,0.185844,-0.074856,241.339915,188.571283,984.556967,-1297.798016,0
0.028125,128.940549,-169.505394,34.345639,0.978568,-6.467284,1.920096,4.704650,6.661456,-1.941737,-4.475251,0.007591,0.183570,-0.059989,302.022285,188.496161,985.398599,-1297.394412,0
0.029167,182.536095,-115.548818,-11.417557,0.055305,-5.333416,-0.380902,5.597895,5.751079,0.222736,-5.489629,0.025822,0.199899,-0.067423,293.837483,188.495975,985.832916,-1297.917715,0
0.030208,191.779434,-61.216401,-80.013743,-1.262033,-3.913330,-2.818671,6.491141,4.282144,2.755000,-6.356393,0.051345,0.195352,-0.056273,250.695583,188.571491,986.556712,-1297.895375,0
0.031250,161.800732,-14.905826,-152.887319,-2.601890,-1.862095,-4.327192,5.726583,2.381596,4.336080,-5.803784,0.018530,0.212301,-0.037689,170.446245,188.496101,987.137526,-1297.934496,0
0.032292,100.216139,31.134613,-202.210954,-3.570190,0.688188,-5.505850,4.413210,-0.033986,5.452136,-4.350346,-0.025225,0.202242,-0.063706,62.377587,188.496007,988.021051,-1296.895070,0
0.033333,53.298849,102.274140,-186.839089,-3.311226,3.047659,-5.976508,2.475321,-2.326250,6.031302,-2.514623,-0.043455,0.190736,-0.063706,-54.292431,188.496045,988.212530,-1295.299153,0
0.034375,9.511639,173.155275,-138.123037,-2.342926,4.941107,-5.469645,0.302767,-4.099853,5.587416,-0.247411,-0.047102,0.159455,-0.067423,-169.048534,188.571523,989.246261,-1293.618064,0
0.035417,-45.259099,196.727511,-81.933707,-1.352108,6.089652,-3.699648,-2.441313,-5.285882,3.917559,2.523205,-0.178364,0.185086,-0.063706,-241.450820,188.496078,989.742258,-1293.250401,0
0.036458,-128.844647,169.197207,-34.031818,-0.372548,6.478617,-1.877354,-4.462470,-5.666717,1.989825,4.574672,-0.185656,0.181847,-0.033973,-304.069621,188.496024,989.647870,-1292.361399,0
0.037500,-182.779191,115.592981,11.779985,0.494418,5.396122,0.451802,-5.363285,-4.763594,-0.128146,5.642041,-0.185656,0.199486,-0.052556,-293.239113,188.496085,990.274383,-1291.972048,0
0.038542,-191.638332,61.542445,80.461233,1.868052,3.990714,2.913708,-6.260315,-3.254762,-2.673093,6.463385,-0.258580,0.200313,-0.056273,-250.716421,188.571446,989.338863,-1291.877688,0
0.039583,-161.795229,15.396300,153.249747,3.241687,1.932140,4.382002,-5.548747,-1.423127,-4.173850,5.910775,-0.222118,0.215884,-0.041406,-170.343241,188.571542,989.624198,-1291.163315,0
0.040625,-100.425335,-31.243135,202.233135,4.255024,-0.629152,5.621000,-4.178599,1.010590,-5.366001,4.461122,-0.163779,0.220294,-0.048839,-62.071933,188.496038,989.199014,-1291.114304,0
0.041667,-53.575844,-102.699776,187.080001,3.905986,-3.032657,6.027295,-2.225571,3.320989,-5.907120,2.640540,-0.149195,0.201897,-0.048839,55.025901,188.496101,989.270477,-1290.307319,0
0.042708,-9.257537,-173.310777,138.205977,3.016501,-4.860054,5.516409,-0.011383,5.170759,-5.446324,0.346833,-0.079917,0.196110,-0.030256,169.691937,188.496009,988.930380,-1290.082160,0
0.043750,45.490601,-196.976972,81.725007,1.868052,-6.048964,3.770548,2.672138,6.327772,-3.814514,-2.374578,-0.036163,0.164760,-0.074856,241.902831,188.571487,989.152739,-1289.701385,0
0.044792,129.302147,-169.129554,33.409960,0.989827,-6.459945,1.932164,4.693295,6.657829,-1.899463,-4.509316,0.003945,0.179780,-0.030256,302.191160,188.496040,988.946188,-1289.812955,0
0.045833,182.750794,-114.879352,-11.891472,0.111601,-5.315069,-0.380902,5.616820,5.718436,0.243873,-5.440424,0.022176,0.202104,-0.078573,294.028874,188.496051,988.588729,-1289.001969,0
0.046875,191.564736,-60.734855,-80.718540,-1.250774,-3.953695,-2.814649,6.479786,4.293025,2.763455,-6.333683,0.018530,0.194732,-0.056273,250.954524,188.496092,988.829777,-1288.639671,0
0.047917,161.755533,-14.882336,-153.385537,-2.658186,-1.887781,-4.278920,5.745508,2.377969,4.302260,-5.743224,0.003945,0.197626,-0.071140,170.727703,188.571509,988.440009,-1287.945225,0
0.048958,100.543837,31.369514,-202.514746,-3.570190,0.713875,-5.501827,4.416995,-0.070256,5.494411,-4.361701,-0.014286,0.209545,-0.037689,62.535204,188.495978,988.588624,-1288.879888,0
0.050000,54.202843,102.779175,-186.462387,-3.367522,3.073346,-5.984554,2.498031,-2.395163,6.107397,-2.541118,-0.039809,0.204929,-0.059989,-54.382498,188.496071,989.118027,-1290.345736,0
0.051042,9.681137,173.895211,-137.746336,-2.387963,4.985141,-5.489759,0.264918,-4.183274,5.595871,-0.186851,-0.079917,0.197281,-0.074856,-169.735292,188.495077,988.836386,-1291.694130,0
0.052083,-45.609397,196.398650,-81.411186,-1.352108,6.126347,-3.683557,-2.441313,-5.343914,3.879511,2.530775,-0.145548,0.184259,-0.078573,-241.732278,188.496047,988.746396,-1292.005909,0
0.053125,-129.985940,169.021032,-33.181201,-0.361289,6.548337,-1.833104,-4.473825,-5.684852,1.994052,4.673082,-0.200241,0.179849,-0.052556,-304.677571,188.496132,989.344952,-1292.957425,0
0.054167,-182.417593,114.594655,12.302507,0.539455,5.403461,0.488006,-5.401134,-4.741832,-0.216923,5.672321,-0.200241,0.196454,-0.056273,-291.955664,188.496121,988.530118,-1293.330964,0
0.055208,-191.751331,60.297474,81.166030,1.834274,4.042087,2.929799,-6.290595,-3.269270,-2.673093,6.512590,-0.233057,0.184879,-0.082290,-249.793238,188.496139,989.495950,-1293.407908,0
0.056250,-160.800836,14.245289,153.468477,3.264206,1.906453,4.426252,-5.567672,-1.459397,-4.262627,5.888065,-0.222118,0.215195,-0.059989,-168.857142,188.497435,989.871513,-1293.461950,0
0.057292,-99.284042,-31.712936,203.083752,4.176209,-0.621813,5.637091,-4.239158,1.014217,-5.408276,4.491402,-0.189302,0.199210,-0.067423,-61.745442,188.496058,990.771509,-1293.746640,0
0.058333,-53.428945,-102.934677,186.399507,3.872208,-3.043665,6.103727,-2.316410,3.386275,-6.008579,2.640540,-0.163779,0.182674,-0.078573,54.789476,188.496197,991.245978,-1294.970151,0
0.059375,-9.483536,-174.508768,138.108764,3.050279,-4.867393,5.588818,-0.075727,5.156251,-5.501281,0.388468,-0.087210,0.208650,-0.059989,170.209820,188.496045,992.514615,-1295.029472,0
0.060417,45.942598,-195.966902,82.235377,1.924349,-6.078319,3.822843,2.687278,6.353161,-3.814514,-2.378363,0.003945,0.171857,-0.056273,241.655148,188.496035,992.441149,-1295.181088,0
0.061458,130.409540,-169.399689,33.956785,0.944790,-6.522326,1.932164,4.693295,6.723115,-1.958647,-4.501746,0.007591,0.185224,-0.067423,303.103084,188.496083,993.900159,-1295.682185,0
0.062500,182.423096,-114.808882,-12.025140,0.055305,-5.362772,-0.396992,5.628175,5.747452,0.281920,-5.519909,-0.010640,0.202724,-0.052556,293.274567,188.496024,993.986950,-1296.853336,0
0.063542,191.971533,-60.218075,-81.326124,-1.239515,-3.964703,-2.862921,6.506280,4.296652,2.793047,-6.435878,0.047699,0.198246,-0.041406,249.986308,188.496263,994.932694,-1298.055668,0
0.064583,160.919338,-14.318576,-153.494902,-2.624408,-1.869434,-4.351329,5.794712,2.381596,4.331852,-5.765934,0.018530,0.217055,-0.019106,169.016438,188.496098,995.261588,-1298.080911,0
0.065625,99.289545,31.663139,-202.988661,-3.637746,0.735892,-5.554123,4.451059,-0.063002,5.490184,-4.373056,-0.036163,0.216918,-0.052556,61.330563,188.496111,995.710780,-1297.624068,0
0.066667,52.937252,103.096290,-186.146444,-3.277448,3.080685,-6.012713,2.456397,-2.380655,6.107397,-2.457848,-0.058040,0.177300,-0.059989,-55.542105,188.496136,995.137307,-1297.111051,0
0.067708,9.161341,174.646892,-137.260269,-2.376704,4.959455,-5.513895,0.295197,-4.157885,5.612781,-0.217131,-0.068979,0.164760,-0.059989,-170.568408,188.496152,995.988024,-1296.527468,0
0.068750,-45.869295,196.011065,-81.508399,-1.307070,6.115339,-3.759988,-2.479162,-5.376557,3.947151,2.489140,-0.149195,0.196385,-0.089723,-241.664728,188.496123,997.126125,-1296.420037,0
0.069792,-130.573536,169.150227,-33.715874,-0.383808,6.537328,-1.829082,-4.451115,-5.699360,2.006735,4.657942,-0.200241,0.185913,-0.071140,-305.949761,188.495978,997.501782,-1296.537462,0
0.070833,-182.745291,114.853045,12.387568,0.528196,5.403461,0.492029,-5.412489,-4.774475,-0.187331,5.581481,-0.222118,0.202793,-0.063706,-292.451030,188.496105,998.033693,-1295.586020,0
0.071875,-191.943430,60.896469,81.725007,1.868052,4.016400,2.897617,-6.301950,-3.316421,-2.660410,6.516375,-0.236703,0.201277,-0.041406,-250.232313,188.496150,998.813697,-1295.740735,0
0.072917,-160.925135,14.785559,153.747965,3.275465,1.932140,4.438320,-5.537392,-1.437635,-4.249945,5.918345,-0.225764,0.223187,-0.059989,-168.834626,188.496020,998.851790,-1296.113208,0
0.073958,-99.543941,-31.818641,203.095904,4.232505,-0.629152,5.625023,-4.216449,1.014217,-5.429414,4.498972,-0.196595,0.233178,-0.048839,-60.811001,188.496114,999.041199,-1296.440313,0
0.075000,-52.943049,-103.474947,186.217232,3.962282,-3.010640,6.027295,-2.221786,3.328243,-5.991669,2.606475,-0.152841,0.206169,-0.048839,56.331867,188.496071,999.032995,-1295.550734,0
0.076042,-8.862040,-174.931589,137.367512,2.960204,-4.907758,5.584796,-0.037877,5.188894,-5.471689,0.320338,-0.105440,0.194938,-0.071140,171.425719,188.496109,998.422594,-1295.810982,0
0.077083,45.976498,-196.213547,81.166030,1.913090,-6.085658,3.762503,2.709988,6.353161,-3.818741,-2.401073,-0.050748,0.181296,-0.074856,241.846540,188.495984,998.553842,-1295.697408,0
0.078125,130.737238,-168.894653,33.106168,0.989827,-6.470953,1.908027,4.708435,6.704980,-1.874098,-4.550950,0.003945,0.180814,-0.037689,303.091826,188.496056,997.707133,-1295.993692,0
0.079167,182.615195,-114.115926,-12.486904,0.122861,-5.337086,-0.372856,5.631960,5.740198,0.277693,-5.493414,0.007591,0.201002,-0.082290,293.364633,188.420788,997.857729,-1295.344135,0
0.080208,191.858534,-60.664385,-81.958011,-1.273292,-3.953695,-2.834762,6.525205,4.289398,2.767682,-6.398028,0.054991,0.188393,-0.059989,250.774391,188.496040,997.818210,-1294.850683,0
0.081250,161.021037,-14.811866,-153.847301,-2.669446,-1.829070,-4.347306,5.768217,2.356207,4.323397,-5.762149,0.044053,0.214162,-0.056273,169.736971,188.496065,997.535806,-1295.058413,0
0.082292,99.820642,31.827569,-203.255998,-3.694042,0.713875,-5.590327,4.420779,-0.084764,5.519776,-4.316281,0.000299,0.216297,-0.086006,61.431888,188.493774,996.959065,-1295.664187,0
0.083333,53.547448,103.601326,-185.842652,-3.333744,3.124718,-6.000645,2.471536,-2.391536,6.111624,-2.469203,-0.058040,0.200382,-0.056273,-55.891113,188.492792,997.103601,-1295.893057,0
0.084375,9.443839,175.210652,-136.847112,-2.399222,4.974133,-5.473668,0.234638,-4.248560,5.587416,-0.160356,-0.068979,0.196799,-0.074856,-171.063774,188.496129,996.440611,-1297.121951,0
0.085417,-46.027494,195.881870,-80.925119,-1.307070,6.163042,-3.671488,-2.505657,-5.391065,3.875284,2.561055,-0.163779,0.202793,-0.089723,-241.934928,188.496047,995.368044,-1297.620663,0
0.086458,-131.409730,168.985797,-32.622224,-0.361289,6.555676,-1.865286,-4.523029,-5.684852,1.981370,4.684437,-0.189302,0.178816,-0.071140,-306.084861,188.496161,995.525432,-1297.555855,0
0.087500,-182.575792,113.690289,12.825028,0.516936,5.322733,0.520188,-5.446554,-4.730951,-0.246515,5.695031,-0.203887,0.195559,-0.052556,-291.111290,188.496147,994.948377,-1298.540302,0
0.088542,-192.067729,59.886398,82.247529,1.913090,4.012731,2.957958,-6.286810,-3.305540,-2.736505,6.508805,-0.218472,0.197488,-0.059989,-249.466747,188.497290,994.809252,-1298.918494,0
0.089583,-160.145440,13.881194,153.966695,3.297983,1.891776,4.478547,-5.544962,-1.397738,-4.309130,5.910775,-0.233057,0.200726,-0.033973,-167.990251,188.495640,994.534648,-1299.221966,0
0.090625,-98.594747,-32.253206,203.642729,4.209987,-0.676855,5.665250,-4.216449,1.054114,-5.459006,4.487617,-0.196595,0.220363,-0.100873,-60.664643,188.495622,994.549645,-1299.561554,0
0.091667,-53.214247,-103.686357,185.597497,3.951023,-3.032657,6.079591,-2.214217,3.375394,-6.004352,2.583765,-0.156487,0.189909,-0.071140,55.937825,188.495718,994.133788,-1300.071842,0
0.092708,-9.189738,-175.601054,137.379663,2.948945,-4.966469,5.568705,-0.037877,5.228791,-5.501281,0.327908,-0.116379,0.204240,-0.082290,171.391944,188.487025,994.635057,-1300.803574,0
0.093750,46.371995,-195.426631,81.481973,1.901830,-6.118684,3.754457,2.755407,6.327772,-3.780694,-2.450278,-0.058040,0.194801,-0.059989,241.857798,188.495271,993.693212,-1300.831890,0
0.094792,131.460433,-169.106064,33.349202,0.944790,-6.514987,1.944232,4.716005,6.719488,-1.920600,-4.509316,0.000299,0.183639,-0.063706,303.677259,188.495287,994.623073,-1300.487523,0
0.095833,182.389196,-114.139416,-12.559814,0.044046,-5.300391,-0.441242,5.643314,5.711182,0.298830,-5.519909,0.003945,0.201139,-0.086006,292.655359,188.570640,994.154052,-1300.775295,0
0.096875,192.163632,-59.959685,-82.188893,-1.318330,-3.990389,-2.846830,6.502495,4.249501,2.839550,-6.360178,0.054991,0.200795,-0.059989,249.626042,188.495202,993.407047,-1300.989613,0
0.097917,160.184843,-13.778305,-153.798694,-2.658186,-1.799714,-4.367419,5.768217,2.309056,4.361445,-5.765934,0.044053,0.215815,-0.093440,167.845572,188.495267,993.114889,-1301.073327,0
0.098958,98.713249,32.332605,-203.681306,-3.592708,0.728553,-5.590327,4.413210,-0.113780,5.515549,-4.357916,-0.006994,0.198039,-0.045123,60.058372,188.495291,993.678445,-1300.993590,0
0.100000,52.530454,103.836226,-185.563164,-3.277448,3.124718,-6.000645,2.433687,-2.380655,6.039757,-2.472988,-0.068979,0.178471,-0.097156,-56.712971,188.570575,993.468794,-1299.841766,0
0.101041,8.924042,175.504278,-136.591927,-2.410482,4.981472,-5.505850,0.238423,-4.212290,5.587416,-0.213346,-0.112733,0.174131,-0.067423,-171.322716,188.495199,994.211243,-1298.932726,0
0.102083,-46.422992,195.470795,-81.070939,-1.295811,6.137356,-3.663443,-2.471592,-5.322152,3.875284,2.545915,-0.149195,0.189151,-0.086006,-241.912411,188.495220,994.019566,-1297.988162,0
0.103125,-131.703528,168.891837,-33.108291,-0.361289,6.555676,-1.845172,-4.488964,-5.681225,2.010962,4.661727,-0.207533,0.184121,-0.063706,-306.625261,188.495226,994.316091,-1297.718938,0
0.104166,-182.688791,114.183580,12.910090,0.561974,5.319063,0.492029,-5.385995,-4.741832,-0.221150,5.634471,-0.243995,0.200588,-0.048839,-291.854339,188.646116,994.568726,-1297.095848,0
0.105208,-192.112929,60.591099,82.648534,1.901830,4.016400,2.941867,-6.290595,-3.265643,-2.719595,6.486095,-0.258580,0.201139,-0.071140,-249.917080,188.495173,994.122729,-1296.972440,0
0.106250,-160.405339,14.127839,154.209729,3.264206,1.895445,4.398093,-5.510898,-1.394111,-4.228808,5.888065,-0.229410,0.201208,-0.041406,-167.742568,188.495269,993.978674,-1296.153128,0
0.107291,-98.752946,-32.499851,203.569819,4.221246,-0.698872,5.653182,-4.144535,1.072249,-5.433641,4.457337,-0.192949,0.212163,-0.082290,-59.538810,188.555221,993.474241,-1295.974115,0
0.108333,-52.581451,-104.062198,185.779772,3.928504,-3.051004,6.015227,-2.176367,3.375394,-5.962077,2.610260,-0.178364,0.209476,-0.078573,57.367633,188.627110,993.742519,-1295.430789,0
0.109375,-8.466543,-175.624544,136.723473,2.982723,-4.896749,5.548591,-0.018953,5.127235,-5.425186,0.327908,-0.112733,0.206169,-0.063706,172.292610,188.561620,993.180485,-1293.506949,0
0.110416,46.688393,-195.872942,80.643508,1.901830,-6.045294,3.734343,2.672138,6.342280,-3.768012,-2.389718,-0.050748,0.181641,-0.048839,242.364423,188.488959,993.839420,-1292.861010,0
0.111458,131.652531,-168.753713,32.583647,0.967308,-6.474623,1.895959,4.731144,6.708607,-1.912145,-4.516886,-0.032517,0.181158,-0.082290,303.711034,188.488091,993.886861,-1292.559554,0
0.112500,182.660394,-113.716596,-12.960819,0.066564,-5.289383,-0.473424,5.605465,5.707555,0.341105,-5.489629,0.011237,0.201002,-0.056273,293.094433,188.638588,993.680702,-1292.346772,0
0.113541,191.835934,-60.300290,-82.845083,-1.295811,-3.942686,-2.862921,6.464646,4.289398,2.805730,-6.386673,0.018530,0.178540,-0.067423,250.279025,188.562494,994.576608,-1292.265665,0
0.114583,160.467341,-14.060185,-154.296912,-2.658186,-1.836409,-4.363397,5.696304,2.301802,4.331852,-5.709159,0.025822,0.214575,-0.052556,168.329680,188.477865,994.127762,-1291.858254,0
0.115625,99.233046,32.485290,-203.547638,-3.660264,0.750569,-5.542054,4.360220,-0.160931,5.507094,-4.338991,-0.025225,0.212163,-0.067423,60.238505,188.694777,993.523429,-1292.246994,0
0.116666,53.174550,104.200321,-185.344434,-3.311226,3.168752,-5.980531,2.388268,-2.420552,6.043984,-2.401073,-0.050748,0.195421,-0.074856,-57.050721,188.635164,992.581476,-1292.992364,0
0.117708,8.844943,175.786158,-136.288135,-2.433000,5.014497,-5.461600,0.227068,-4.179647,5.549368,-0.145216,-0.098148,0.194594,-0.048839,-172.054507,188.553824,991.669589,-1292.776194,0
0.118750,-46.705490,195.412070,-80.268928,-1.318330,6.199737,-3.647352,-2.570001,-5.329406,3.849919,2.598905,-0.127317,0.167792,-0.041406,-242.216386,188.485661,991.294243,-1292.988197,0
0.119791,-132.223325,168.703917,-32.075399,-0.372548,6.511642,-1.829082,-4.541953,-5.681225,2.010962,4.680652,-0.163779,0.179367,-0.082290,-306.523936,188.563770,991.710289,-1292.861871,0
0.120833,-182.507992,113.243979,13.432612,0.516936,5.282368,0.512143,-5.378425,-4.701935,-0.276108,5.615546,-0.182010,0.195834,-0.071140,-290.739765,188.642894,990.951508,-1292.432954,0
0.121875,-191.999930,59.451833,83.122449,1.935608,3.932002,2.986117,-6.264100,-3.207611,-2.791462,6.523945,-0.236703,0.194663,-0.056273,-249.050189,188.568792,990.539617,-1293.101811,0
0.122916,-159.625644,13.317433,154.392004,3.320502,1.833064,4.414184,-5.476833,-1.307063,-4.300675,5.846431,-0.189302,0.213404,-0.033973,-167.033294,188.495653,989.424827,-1293.564042,0
0.123958,-98.357449,-32.805221,203.812852,4.255024,-0.717220,5.657205,-4.140750,1.108519,-5.437869,4.480047,-0.196595,0.207547,-0.071140,-59.955368,188.495636,989.604909,-1293.831780,0
0.125000,-52.773550,-104.426293,185.220795,3.917245,-3.087699,6.015227,-2.161227,3.386275,-5.940940,2.519420,-0.141902,0.202931,-0.056273,57.525249,188.721916,988.414061,-1293.835472,0
0.126041,-8.556942,-176.047365,136.784231,2.982723,-4.893080,5.536523,0.041606,5.174386,-5.437869,0.290058,-0.087210,0.200313,-0.063706,172.416452,188.571087,988.310424,-1294.769654,0
0.127083,47.072590,-195.027301,80.922997,1.913090,-6.041625,3.690094,2.781901,6.320518,-3.691917,-2.480558,-0.036163,0.182330,-0.000522,242.296873,188.495814,986.692796,-1295.174904,0
0.128125,132.387027,-168.718478,32.607950,0.956049,-6.470953,1.823550,4.772779,6.704980,-1.836050,-4.528241,-0.021578,0.179229,-0.082290,303.947458,188.495685,986.112497,-1295.569646,0
0.129166,182.502195,-113.058875,-13.167397,0.032786,-5.212324,-0.545833,5.647099,5.645896,0.451020,-5.553974,0.025822,0.192045,-0.059989,291.765951,188.721887,984.745378,-1296.536497,0
0.130208,191.960233,-59.384179,-83.051661,-1.329589,-3.869297,-2.907171,6.453291,4.220485,2.848005,-6.329898,0.033114,0.194870,-0.048839,248.815443,188.571170,983.684591,-1296.171165,0
0.131250,159.732846,-13.343740,-154.029576,-2.669446,-1.722655,-4.371442,5.650884,2.269159,4.391037,-5.667524,0.058637,0.200106,-0.067423,166.798548,188.495863,982.949100,-1296.223328,0
0.132291,97.967454,32.896365,-203.644851,-3.682783,0.834967,-5.542054,4.280737,-0.160931,5.536686,-4.225441,-0.003348,0.199417,-0.071140,59.101415,188.495645,982.021416,-1295.776954,0
0.133333,52.078457,104.294281,-185.137855,-3.322485,3.168752,-5.956395,2.339064,-2.493092,5.997482,-2.351868,-0.050748,0.197074,-0.052556,-57.579862,188.721954,981.050848,-1295.814840,1
0.134375,8.166947,175.821393,-135.923585,-2.376704,4.959455,-5.425395,0.162724,-4.219544,5.502866,-0.122506,-0.094502,0.201553,-0.074856,-172.223382,188.571013,980.600657,-1295.877099,1
0.135416,-47.168787,194.989249,-80.572720,-1.250774,6.126347,-3.582989,-2.543506,-5.304017,3.752687,2.610260,-0.138256,0.186946,-0.048839,-242.227644,188.571138,979.366672,-1295.606882,1
0.136458,-132.381524,168.433781,-32.512859,-0.338771,6.493294,-1.716445,-4.538168,-5.605058,1.917958,4.657942,-0.192949,0.180056,-0.041406,-306.546453,188.571103,977.744770,-1295.143701,1
0.137500,-182.722691,113.678544,13.578432,0.539455,5.234665,0.560415,-5.385995,-4.669292,-0.288790,5.566341,-0.233057,0.197143,-0.071140,-291.291423,188.718989,977.309169,-1294.738844,1
0.138541,-191.966030,59.945123,83.474848,1.856793,3.935672,2.970026,-6.233821,-3.211238,-2.711140,6.478525,-0.243995,0.196868,-0.056273,-249.050189,188.570736,977.500565,-1293.668038,1
0.139583,-159.772543,13.693273,154.452762,3.219168,1.785361,4.438320,-5.446554,-1.296182,-4.233035,5.797226,-0.225764,0.213128,-0.089723,-166.650511,188.570727,976.906488,-1292.817242,1
0.140625,-98.233149,-33.051867,203.691336,4.209987,-0.772262,5.633068,-4.118040,1.130281,-5.374456,4.392992,-0.200241,0.211268,-0.045123,-58.503045,188.570769,975.606379,-1292.028031,1
0.141666,-52.106854,-104.766898,185.378766,3.860949,-3.128063,5.987068,-2.096884,3.433426,-5.877527,2.474000,-0.171072,0.197074,-0.067423,58.774923,188.721536,974.723251,-1291.937644,1
0.142708,-7.765947,-176.047365,136.079434,2.948945,-4.929774,5.472160,0.056746,5.152624,-5.425186,0.218143,-0.112733,0.220983,-0.067423,173.339634,188.570808,974.147755,-1291.621603,1
0.143750,47.411588,-195.520591,80.011621,1.823015,-6.074650,3.661934,2.740267,6.316891,-3.725737,-2.465418,-0.076271,0.193423,-0.074856,242.916081,188.495336,974.978149,-1291.237463,1
0.144791,132.375727,-168.507068,32.061125,0.933530,-6.412241,1.819528,4.742499,6.650575,-1.852960,-4.566090,0.014883,0.179712,-0.067423,304.206400,188.646134,974.753136,-1290.956462,1
0.145833,182.649094,-113.270286,-13.750678,0.066564,-5.241680,-0.449288,5.620605,5.664031,0.396063,-5.451779,0.025822,0.200382,-0.071140,292.587809,188.721460,975.425848,-1289.511904,1
0.146875,191.779434,-59.924450,-83.732155,-1.340848,-3.887644,-2.903148,6.472216,4.213231,2.831095,-6.367748,0.040407,0.199693,-0.059989,249.626042,188.570884,975.798293,-1289.828546,1
0.147916,160.037944,-13.613875,-154.539946,-2.680705,-1.729994,-4.355351,5.654669,2.236516,4.331852,-5.678879,0.029468,0.219260,-0.048839,167.271397,188.495385,975.754696,-1289.650988,1
0.148958,98.600250,33.189990,-203.644851,-3.671523,0.809281,-5.558145,4.364005,-0.193574,5.536686,-4.323851,0.018530,0.212163,-0.078573,59.022606,188.646181,976.671659,-1290.336403,1
0.150000,52.666053,104.881532,-184.955580,-3.333744,3.165083,-5.932258,2.357988,-2.431433,6.039757,-2.367008,-0.043455,0.170066,-0.063706,-58.277878,188.721641,977.473284,-1290.154740,1
0.151041,8.189547,176.279448,-135.668400,-2.387963,5.036514,-5.425395,0.158939,-4.263068,5.528231,-0.103581,-0.112733,0.202449,-0.063706,-172.898881,188.570676,977.704905,-1290.857701,1
0.152083,-47.338286,195.130189,-79.685648,-1.295811,6.144695,-3.635284,-2.573786,-5.340287,3.820327,2.632970,-0.160133,0.181434,-0.059989,-242.768044,188.495287,978.699409,-1291.182486,1
0.153125,-133.161219,168.433781,-31.297692,-0.350030,6.511642,-1.736559,-4.530599,-5.648582,1.917958,4.703362,-0.207533,0.176680,-0.037689,-307.053077,188.646194,979.580176,-1291.713979,1
0.154166,-182.632292,112.421828,14.222471,0.584492,5.275030,0.584552,-5.408704,-4.680173,-0.309928,5.623116,-0.196595,0.194318,-0.104590,-290.244399,188.721507,979.877124,-1291.965628,1
0.155208,-192.101629,58.829347,84.240403,1.969386,3.943011,2.966003,-6.248960,-3.254762,-2.744960,6.508805,-0.229410,0.195421,-0.067423,-248.678664,188.571824,980.901828,-1292.243146,1
0.156250,-159.015448,12.847633,154.768705,3.264206,1.836733,4.454411,-5.469263,-1.321571,-4.258400,5.861571,-0.218472,0.211612,-0.045123,-166.065078,188.570783,982.016256,-1292.377072,1
0.157292,-97.871552,-33.650862,204.189554,4.209987,-0.731898,5.693409,-4.129395,1.152043,-5.442096,4.449767,-0.200241,0.194456,-0.074856,-58.289136,188.570776,983.087512,-1293.312089,1
0.158333,-52.536251,-105.248444,184.686121,3.883467,-3.113385,6.015227,-2.161227,3.451561,-5.911347,2.526990,-0.134610,0.198797,-0.067423,58.673598,188.721463,983.845964,-1293.563156,1
0.159375,-8.116245,-176.869515,136.042979,2.993982,-4.893080,5.512387,0.087026,5.210656,-5.480143,0.252208,-0.087210,0.197143,-0.078573,173.418443,188.570709,984.898207,-1294.458515,1
0.160416,47.739286,-194.733676,80.218200,1.901830,-6.078319,3.665957,2.804611,6.349534,-3.687689,-2.472988,-0.054394,0.183157,-0.052556,242.792239,188.570740,984.477090,-1294.658267,1
0.161458,133.505719,-168.577538,32.109731,0.978568,-6.474623,1.859755,4.772779,6.708607,-1.840278,-4.581230,0.036760,0.181985,-0.074856,304.521633,188.570814,985.201438,-1295.400120,1
0.162500,182.400496,-112.624310,-13.957256,0.010268,-5.252688,-0.505606,5.658454,5.649523,0.332650,-5.504769,0.036760,0.199210,-0.056273,291.405685,188.721469,985.696420,-1295.149796,1
0.163541,192.174932,-58.773439,-84.266828,-1.363367,-3.891314,-2.874989,6.510065,4.274890,2.856460,-6.424523,0.022176,0.180401,-0.071140,248.443918,188.570785,987.108767,-1295.650143,1
0.164583,158.975751,-12.697764,-154.625008,-2.725742,-1.763019,-4.407647,5.711443,2.247397,4.365672,-5.724299,0.029468,0.213541,-0.071140,165.458807,188.570772,987.798915,-1295.658714,1
0.165625,88.260818,45.475271,-203.559789,-3.660264,0.141437,-4.942669,4.401855,-0.886331,6.525918,-4.297356,-0.025225,0.198797,-2.193375,21.217152,188.570700,990.709455,-1306.070754,1
0.166666,76.441096,78.044184,-186.049231,-3.198633,4.376009,-7.251711,2.342849,-0.944363,4.188118,-2.454063,-0.065333,0.172615,4.158465,0.130310,188.721567,969.917666,-1282.933141,1
0.167708,94.419278,98.069426,-132.751999,-2.264111,12.929550,-13.812772,-0.007598,9.505024,-9.678037,-0.410166,-0.050748,0.111432,24.210061,-0.466381,188.570727,789.209415,-1062.165531,1
0.168750,77.887487,82.401583,-82.383319,-1.307070,21.684912,-20.872649,-2.055249,24.937908,-28.541082,1.190887,-0.039809,0.245856,48.777448,-0.804131,188.570676,359.878964,-697.653682,1
0.169791,10.901529,15.372810,-55.844068,-0.811661,32.003470,-32.043749,-1.934131,41.509671,-46.808050,0.679912,0.084161,0.736837,76.496596,-0.533931,188.570758,-259.007443,-385.968557,1
0.170833,-18.772074,-12.686019,2.945719,0.359306,39.364432,-42.358010,0.321692,56.014044,-60.589656,-2.086919,0.160730,1.497355,95.946087,-0.815389,188.721500,-909.916717,-333.095946,1
0.171875,-63.135581,-58.315383,58.624679,1.473977,46.472201,-49.667296,-0.094651,61.791855,-67.180307,-2.124769,0.182607,2.140123,98.265308,-1.119364,188.570721,-1402.049769,-657.853339,1
0.172916,-124.810574,-119.201516,95.735884,2.183313,47.716152,-49.948887,-0.889488,59.162280,-64.969332,-1.223940,0.135207,2.167132,98.269025,-0.961747,188.570660,-1643.963889,-1243.385181,1
0.173958,-101.385829,-94.771895,175.997676,3.737096,42.057825,-42.197101,-2.274776,48.230502,-54.831819,0.607998,0.058637,2.083694,89.687164,-0.725323,188.570836,-1698.540946,-1776.880926,1
0.175000,-29.710402,-26.674326,232.454343,4.716655,29.966912,-29.420934,-1.979550,31.731279,-35.964548,0.910797,0.033114,1.442166,58.418568,-0.320023,188.721501,-1710.120102,-1937.310065,1
0.176041,-47.699883,-46.758293,181.222895,3.793393,12.922211,-13.776567,0.389821,10.836133,-10.612312,-0.474511,-0.043455,0.673587,19.634804,-0.004790,188.570624,-1731.839609,-1626.305791,1
0.177083,-73.350714,-75.122493,74.968677,1.766719,-2.023552,-1.837127,4.072565,-10.679231,16.633838,-3.415452,-0.072625,0.218847,-17.119642,0.377993,188.495465,-1692.886549,-1057.436559,1
0.178125,-39.270139,-42.471365,15.595610,0.640789,-11.868748,6.956544,5.488132,-31.636037,40.806605,-4.399551,-0.105440,0.171237,-47.756400,0.659451,188.646207,-1445.541170,-460.055472,1
0.179166,11.692524,7.550633,-25.963108,-0.169881,-18.437104,15.432420,3.955232,-49.662227,58.126616,-2.563828,-0.182010,0.494102,-71.100992,1.132301,188.721605,-992.092880,-105.859584,1
0.180208,39.343441,34.564156,-79.017306,-1.239515,-21.754307,22.391730,0.923497,-59.962906,65.000509,0.755612,-0.291395,0.945191,-82.927532,1.233626,188.570716,-489.601281,-57.568266,1
0.181250,100.306539,97.529156,-100.501462,-1.633590,-23.537671,26.575361,-1.131724,-60.409027,62.375240,2.996329,-0.313272,1.203841,-83.317785,1.244884,188.495437,-127.958160,-245.876400,1
0.182291,126.002569,122.733947,-126.834134,-2.241592,-19.739767,23.574410,-2.085529,-51.410441,51.485235,3.753328,-0.291395,1.077065,-69.134858,1.087268,188.646092,-135.486255,-349.034755,1
0.183333,48.812779,45.780641,-199.804923,-3.570190,-11.230259,16.329487,-3.917439,-34.762511,32.474229,4.843407,-0.247641,0.703558,-43.207159,0.783293,188.721482,-257.884039,-343.344896,1
0.184375,38.993144,39.027260,-166.096186,-2.905891,0.379953,6.936430,-6.604745,-13.174607,6.935984,7.061414,-0.251287,0.199761,-9.823760,0.400510,188.570727,-355.020382,-367.872955,1
0.185416,62.734287,64.267287,-75.724203,-1.160699,11.168203,-1.708400,-9.099019,9.490516,-19.621085,8.893351,-0.218472,-0.063437,23.173102,0.028985,188.495383,-415.880010,-448.840416,1
0.186458,24.687438,27.986951,-25.404131,-0.214918,17.487035,-8.715982,-8.852998,31.118316,-42.804621,8.227192,-0.174718,0.034677,51.156136,-0.387573,188.648505,-441.037881,-564.794788,1
0.187500,-18.286178,-14.858846,20.723615,0.753382,22.018834,-16.721200,-5.968875,48.995799,-59.283363,4.941817,-0.068979,0.432781,73.419169,-0.747839,188.649428,-412.433636,-668.456929,1
0.188541,-40.015934,-34.414288,83.061691,1.901830,24.583796,-24.090827,-1.710820,58.669008,-65.527360,0.437673,0.080514,0.954285,84.922355,-0.804131,188.570711,-406.023112,-700.382229,1
0.189583,-90.221502,-87.548713,110.402952,2.464795,25.985534,-28.515822,0.779669,58.763310,-62.492025,-2.419998,0.109684,1.285488,85.275442,-0.736581,188.495361,-425.314706,-679.351961,1
0.190625,-126.878460,-124.204890,124.802683,2.768796,22.466510,-25.695894,1.767538,50.029494,-51.597792,-3.203492,0.135207,1.166291,71.241183,-0.623998,188.570781,-465.324885,-672.695007,1
0.191666,-53.711444,-50.387502,199.183066,4.153690,13.758851,-18.121107,3.391276,34.063440,-32.658653,-4.005911,0.084161,0.772389,45.149949,-0.286248,188.646087,-539.259623,-690.039743,1
0.192708,-32.218986,-32.476361,173.020516,3.647022,2.067910,-8.591278,6.124002,13.712344,-7.196503,-6.178498,0.065930,0.271280,11.658765,0.096535,188.570798,-608.609371,-735.464224,1
0.193750,-63.090382,-64.833864,77.423315,1.811756,-8.984542,0.475938,8.493373,-8.365205,19.398614,-7.930951,0.022176,-0.035325,-21.735784,0.423027,188.495376,-646.844000,-791.460508,1
0.194791,-24.625436,-28.212923,24.988852,0.708344,-15.629957,7.636384,8.270061,-30.127205,42.654016,-7.374557,-0.065333,0.029027,-49.889786,0.794551,188.570814,-653.150513,-836.707318,1
0.195834,9.319540,6.235192,-25.659316,-0.226178,-19.743436,15.166920,5.510842,-48.838898,58.984796,-4.115676,-0.178364,0.381106,-71.807165,1.087268,188.646179,-646.853381,-858.294309,1
0.196877,44.631807,38.909810,-80.268928,-1.273292,-22.440499,22.693434,1.241432,-59.647357,65.300661,0.346833,-0.305980,0.875670,-83.451586,1.289918,188.579446,-644.125380,-867.902945,1
0.197916,82.769055,79.629760,-113.017684,-1.903813,-23.489968,27.323588,-1.820583,-60.597631,62.020131,3.670058,-0.349734,1.166015,-83.767506,1.267401,188.495801,-659.231995,-857.006240,1
0.198958,119.245213,116.967147,-122.410926,-2.072703,-20.591085,25.537499,-3.031763,-51.856562,50.889160,4.832052,-0.327857,1.099940,-70.413403,1.132301,188.571114,-670.944682,-849.625328,1
0.200000,61.412196,57.971962,-191.165084,-3.390041,-12.320093,17.886281,-4.235373,-34.907591,32.136030,5.206766,-0.287749,0.752133,-44.563755,0.862101,188.571227,-677.477970,-854.575011,1
0.201041,27.083022,26.882920,-174.784631,-3.063521,-1.616240,9.358109,-6.888615,-13.323314,6.834524,7.349074,-0.276811,0.212026,-11.972013,0.389252,188.571266,-679.772503,-850.969313,1
0.202083,60.067505,61.695130,-78.239599,-1.250774,8.885791,0.467893,-8.917342,9.465127,-19.553446,8.802512,-0.240349,-0.059027,21.069450,0.051502,188.495769,-678.757834,-849.502628,1
0.203125,21.952856,25.003718,-24.407694,-0.169881,15.615604,-6.901735,-8.572912,31.216245,-42.762346,8.007663,-0.182010,-0.017342,49.305219,-0.274990,188.571140,-675.211678,-846.079939,1
0.204166,-1.844786,1.654638,29.642942,0.865975,18.463115,-13.647840,-5.298941,49.373007,-58.902889,4.321078,-0.010640,0.311379,70.226523,-0.556448,188.571232,-684.834548,-835.657946,1
0.205208,-46.400392,-41.672704,78.213174,1.800497,21.332643,-21.435831,-0.919768,59.238447,-65.113066,-0.334466,0.040407,0.802292,82.149697,-0.725323,188.571232,-685.516420,-824.957216,1
0.206255,-77.034489,-73.196311,118.094960,2.566129,21.967461,-26.464234,2.853815,59.793378,-61.473200,-4.278431,0.157084,1.129567,82.357832,-0.702806,188.495899,-718.040681,-801.942692,1
0.207291,-106.267396,-104.167903,128.472488,2.791315,19.751100,-25.872893,4.507833,51.389619,-50.122400,-5.909764,0.124269,1.060254,70.148473,-0.567706,188.646647,-757.490903,-781.799307,1
0.208333,-69.135842,-66.560380,179.473054,3.737096,12.015851,-18.221675,5.185337,35.180556,-31.508777,-6.011959,0.124269,0.726571,44.309975,-0.274990,188.571107,-783.181916,-793.834597,1
0.209375,-30.038100,-28.835408,178.306494,3.759615,2.207350,-10.220481,7.494149,14.314426,-6.469375,-7.469182,0.069576,0.271073,12.587940,0.051502,188.571292,-802.203870,-797.417112,1
0.210416,-48.875076,-51.080457,87.132501,1.980645,-7.927734,-1.479105,9.250360,-7.875560,19.812907,-8.797715,0.044053,-0.059165,-20.308571,0.423027,188.495837,-806.403056,-805.723239,1
0.211458,-26.569023,-29.211248,20.043121,0.708344,-14.694242,6.139931,8.792383,-29.786267,42.920348,-7.893101,-0.017932,-0.046969,-48.849110,0.648193,188.586655,-805.147651,-812.341796,1
0.212500,8.426846,3.510350,-26.424871,-0.169881,-17.486711,12.970514,5.189122,-48.595889,58.972114,-3.986986,-0.152841,0.254468,-69.383877,1.019718,188.514731,-812.060232,-815.785979,1
0.213541,29.275208,25.696674,-84.145312,-1.352108,-19.303100,20.360255,0.427670,-59.944771,64.789135,1.243877,-0.273164,0.722299,-81.043165,1.211109,188.504835,-816.402001,-797.838252,1
0.214583,77.571089,73.170005,-116.322938,-1.971369,-20.591085,26.128839,-3.656278,-61.326658,61.161952,5.414941,-0.389842,1.084162,-81.786505,1.267401,188.502146,-843.440254,-779.466744,1
0.215625,107.448091,104.071126,-130.054327,-2.252852,-18.749009,26.366180,-5.575241,-52.908392,49.671644,7.174964,-0.429950,1.076858,-70.212701,1.143559,188.729122,-882.536658,-763.414757,1
0.216666,71.616028,69.317641,-166.169096,-2.962187,-12.059560,19.841324,-6.192186,-36.053723,30.888922,7.473978,-0.320565,0.782931,-45.229044,0.817068,188.503148,-905.617227,-773.178522,1
0.217708,42.518720,41.082637,-170.495091,-3.007225,-2.698735,11.252812,-7.456356,-13.754927,6.377956,7.977383,-0.265872,0.318063,-13.533027,0.456802,188.503937,-921.370896,-779.669210,1
0.218750,34.574873,36.267183,-102.299909,-1.656109,6.996012,2.640163,-9.015750,9.407095,-19.718318,8.938771,-0.233057,-0.044558,19.099599,0.074019,188.513146,-918.442020,-773.156204,1
0.219791,31.602993,34.223551,-16.399742,-0.034769,13.263472,-4.797851,-8.330676,31.473762,-42.635521,7.697293,-0.178364,-0.067915,47.432003,-0.252473,188.447157,-919.396465,-768.898796,1
0.220841,-18.839874,-14.635691,22.923068,0.753382,17.094402,-12.485273,-4.909092,49.840890,-59.135401,4.056128,-0.047102,0.196661,69.092930,-0.590223,188.506735,-914.369910,-769.172940,1
0.221881,-19.789068,-15.046766,89.574987,2.048201,17.611797,-19.207242,0.624487,60.159705,-64.381711,-1.852249,0.084161,0.645269,79.440223,-0.669031,188.512794,-936.721544,-740.684319,1
0.222925,-66.118762,-63.025132,122.177922,2.633685,19.079586,-25.539007,4.840908,60.863343,-60.365599,-6.276908,0.182607,1.008165,80.629567,-0.702806,188.505369,-960.749757,-718.220679,1
0.223961,-122.742687,-119.201516,114.728947,2.611166,17.699865,-26.238961,6.733377,52.448703,-48.883746,-8.108846,0.240946,1.037999,69.431150,-0.590223,188.653453,-994.222254,-711.767119,1
0.225004,-84.605439,-81.840639,155.327682,3.343021,12.140613,-20.868627,7.444945,35.945853,-30.067204,-8.286740,0.160730,0.788099,45.525335,-0.297506,188.498905,-1020.653579,-719.692295,1
0.226045,-42.637517,-42.060289,161.476428,3.433095,3.223794,-12.268046,8.183008,14.561062,-5.594286,-8.517625,0.098745,0.360505,13.766134,0.074019,188.497661,-1031.582045,-735.314354,1
0.227087,-32.693582,-33.662607,108.495140,2.363462,-6.210420,-3.261171,9.151952,-8.151212,20.011599,-8.699305,0.051345,-0.036566,-18.810741,0.377993,188.495466,-1029.667616,-722.285971,1
0.228127,-26.930621,-30.197829,20.079576,0.640789,-12.507236,4.289479,8.251137,-30.123578,42.806206,-7.412407,-0.047102,-0.080524,-46.994477,0.704485,188.721559,-1029.869204,-717.335386,1
0.229176,16.042995,12.753673,-23.058858,-0.147362,-16.007913,11.675197,5.037724,-48.951335,59.187716,-3.722037,-0.152841,0.148569,-68.588503,1.042234,188.495439,-1021.028137,-712.306669,1
0.230223,32.755585,26.495334,-82.662808,-1.307070,-16.870239,18.887939,-0.757016,-60.249439,64.497438,2.156061,-0.302334,0.587600,-79.091897,1.267401,188.495343,-1036.780866,-704.077434,1
0.231258,46.903092,43.631304,-136.275983,-2.275370,-17.475702,24.833522,-5.385995,-61.841692,60.143127,7.121974,-0.415365,0.899441,-79.838954,1.244884,188.495302,-1059.814328,-680.632483,1
0.232301,125.155074,122.557772,-103.247740,-1.667368,-16.815197,26.531111,-7.539624,-53.673689,48.285028,9.294561,-0.426304,1.043924,-69.119991,1.154818,188.721639,-1078.633033,-676.300469,1
0.233342,104.815209,101.287559,-141.574112,-2.376704,-11.861409,21.442367,-7.827279,-36.434558,29.637586,9.029611,-0.367965,0.788305,-45.719648,0.895876,188.570817,-1104.260815,-688.332717,1
0.234387,40.032737,39.461826,-158.379874,-2.703224,-3.579408,13.384854,-8.508568,-13.921769,5.122392,9.181011,-0.276811,0.390270,-14.346984,0.456802,188.495296,-1111.005272,-701.627725,1
0.235421,33.264082,34.082611,-107.792465,-1.712405,5.616290,3.995820,-8.887062,9.548548,-19.832460,8.900921,-0.273164,-0.007834,17.992022,0.096535,188.495314,-1111.721478,-696.029950,1
0.236463,21.715558,24.710093,-24.407694,-0.124844,12.283723,-4.077783,-7.944613,31.774803,-42.589019,7.439913,-0.149195,-0.090928,46.528844,-0.274990,188.721552,-1108.262378,-691.297629,1
0.237505,-11.404523,-7.952780,23.251163,0.775900,14.907396,-10.675048,-4.568448,49.953327,-58.611192,3.567864,-0.043455,0.116255,67.163963,-0.545189,188.570798,-1110.455888,-678.791626,1
0.238545,-41.767423,-37.045170,73.158078,1.755459,16.562328,-18.201562,0.844013,60.272142,-64.259114,-1.909024,0.102392,0.520146,78.343796,-0.669031,188.495439,-1103.377679,-680.841652,1
0.239587,-41.202426,-36.704565,142.459062,3.039020,16.459583,-24.070714,6.014238,61.454544,-59.870983,-7.401052,0.222715,0.902679,78.752633,-0.680289,188.570658,-1129.143352,-663.048979,1
0.240627,-110.482268,-108.877652,110.524469,2.453536,16.125661,-26.677438,8.622061,53.388096,-47.949472,-9.971063,0.251885,1.053777,68.951695,-0.567706,188.646159,-1144.363915,-651.810370,1
0.241667,-118.821613,-116.347478,122.348045,2.678722,11.784674,-22.019125,8.633415,36.812706,-29.361214,-9.653124,0.219069,0.833228,45.982490,-0.320023,188.573756,-1160.497210,-668.172842,1
0.242708,-43.191213,-42.248210,161.707310,3.410576,4.192535,-14.215044,9.083823,14.916508,-5.302589,-9.267054,0.160730,0.430714,15.375465,0.028985,188.495732,-1170.076525,-672.115018,1
0.243750,-28.444811,-29.857224,108.410078,2.408499,-4.871063,-4.793828,9.201156,-7.962608,20.096149,-8.873415,0.047699,0.013180,-17.487596,0.377993,188.646493,-1169.370496,-676.325702,1
0.244791,-21.099859,-23.796799,26.264777,0.832197,-11.769672,3.782616,8.084599,-30.141713,42.662471,-7.226942,-0.076271,-0.095199,-46.410955,0.670710,188.646478,-1165.758081,-670.347778,1
0.245833,13.816910,9.735205,-20.349035,-0.147362,-14.404353,10.395972,4.553252,-48.853406,58.735374,-3.354892,-0.182010,0.091244,-66.860238,0.985943,188.571094,-1170.808341,-663.680192,1
0.246875,35.411067,31.604414,-74.363216,-1.171959,-15.571246,17.596645,-0.738091,-60.082597,64.298747,2.224190,-0.335149,0.479013,-77.928570,1.211109,188.495640,-1159.638985,-658.576383,1
0.247917,47.513287,42.163178,-138.341767,-2.365445,-15.828109,23.876114,-6.271670,-62.247916,59.885251,7.814628,-0.429950,0.883732,-78.512092,1.256143,188.721882,-1176.268437,-651.548700,1
0.248958,94.091580,92.032491,-126.773376,-2.140259,-15.417128,26.748338,-9.129298,-54.573185,47.790412,10.751784,-0.480996,1.038274,-68.900706,1.132301,188.571114,-1198.997097,-636.358372,1
0.250000,119.787610,118.118158,-108.181318,-1.858776,-11.575190,22.966979,-9.348825,-37.743905,28.986553,10.827484,-0.437242,0.877806,-46.563339,0.862101,188.571207,-1207.667430,-649.624008,1
0.251042,51.310062,49.914885,-160.457810,-2.827076,-4.320642,14.752580,-8.974116,-14.596391,5.333767,9.555726,-0.338796,0.475155,-15.948882,0.479318,188.495586,-1222.140769,-651.940117,1
0.252084,22.834251,24.216803,-111.924033,-1.870035,4.291611,5.685364,-9.099019,9.410722,-20.073426,9.112881,-0.262226,0.035779,16.601976,0.107793,188.721847,-1219.967187,-655.976786,1
0.253125,22.325754,24.698348,-25.780833,-0.214918,11.109491,-3.104285,-7.721301,31.836462,-42.428374,7.239309,-0.163779,-0.095820,45.662853,-0.263731,188.571109,-1218.505181,-650.203406,1
0.254166,-17.427383,-13.543405,19.642116,0.663307,14.228543,-10.148072,-4.189954,50.069391,-58.513960,3.416464,-0.036163,0.067405,66.309122,-0.500156,188.571174,-1217.937545,-649.299808,1
0.255208,-26.625523,-22.857198,79.416189,1.856793,14.580813,-16.737291,1.305776,60.623961,-64.030830,-2.427568,0.102392,0.440980,76.853399,-0.657773,188.495839,-1222.647715,-636.132627,1
0.256250,-50.603964,-45.842183,133.527583,2.903908,15.204623,-23.527646,6.793936,61.962324,-59.486282,-8.146696,0.197192,0.842874,77.868059,-0.691548,188.721907,-1229.713023,-630.550862,1
0.257291,-86.300428,-83.414470,136.577653,2.948945,14.720253,-26.584915,9.901370,54.008313,-47.247709,-11.231467,0.273762,1.009130,68.301273,-0.567706,188.571158,-1258.963258,-616.544970,1
0.258333,-112.945652,-112.037060,107.753888,2.397239,11.498455,-23.861532,10.552379,37.563495,-28.257840,-11.628891,0.237300,0.877806,46.699813,-0.320023,188.571230,-1269.978298,-621.196851,1
0.259375,-58.480012,-57.399273,152.909500,3.286724,4.537465,-15.248883,9.496381,15.155890,-4.761471,-9.880223,0.149792,0.502715,16.011021,0.017727,188.495754,-1283.005414,-630.260384,1
0.260416,-21.947354,-22.810218,118.617482,2.566129,-3.480333,-6.354644,9.326059,-8.172974,20.214519,-8.926405,0.047699,0.080909,-16.049233,0.366735,188.721924,-1283.571355,-624.326034,1
0.261458,-20.387964,-23.197803,27.735130,0.843456,-10.213815,2.523504,7.725030,-30.395603,42.611741,-6.871152,-0.032517,-0.091410,-45.203027,0.693226,188.721799,-1282.737813,-619.314830,1
0.262500,18.235181,14.480189,-19.607783,-0.113585,-13.769535,9.881063,4.409425,-48.889676,58.680417,-3.180782,-0.149195,0.046735,-66.354767,0.997201,188.571138,-1279.801956,-618.698114,1
0.263541,27.331621,22.513776,-79.709952,-1.250774,-13.820907,16.329487,-1.328541,-60.205915,64.133875,2.689745,-0.302334,0.405635,-76.341539,1.244884,188.495759,-1289.370646,-611.959809,1
0.264583,40.507334,36.678258,-137.855701,-2.331667,-14.107126,23.156047,-7.127066,-62.570719,59.272265,8.813867,-0.440889,0.790579,-77.493716,1.244884,188.721931,-1293.916220,-599.885805,1
0.265625,86.238132,82.566013,-134.076531,-2.275370,-13.919983,26.591452,-10.340478,-55.091846,46.995645,12.012187,-0.480996,0.990389,-68.101616,1.132301,188.721840,-1318.099925,-588.505546,1
