1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-155.275172,152.906878,-1.987859,0.224195,6.665760,-2.891080,-3.644923,-5.996774,3.148156,3.741973,-0.192949,0.324608,-0.022822,-305.060354,188.420238,1504.489792,-903.103193,0
0.001042,-203.729252,89.930134,49.340802,1.226272,6.269457,-0.401015,-5.427629,-5.590550,0.700442,5.649611,-0.233057,0.327226,-0.022822,-290.604665,188.495767,1505.519247,-902.965999,0
0.002083,-181.796097,36.431613,125.252295,2.723759,4.831023,1.891937,-6.120273,-4.346489,-1.603538,6.330910,-0.211179,0.340800,-0.033973,-211.672551,188.488985,1505.589757,-902.436232,0
0.003125,-135.308204,-12.415884,189.230846,3.973542,3.069676,3.891230,-6.192186,-2.641799,-3.662324,6.565580,-0.240349,0.351135,-0.045123,-116.899974,188.492736,1505.528051,-902.845348,0
0.004167,-77.373487,-69.461398,199.742042,4.176209,0.266199,5.572728,-4.992361,0.027673,-5.378684,5.278681,-0.203887,0.353271,-0.000522,-0.038565,188.420242,1505.541773,-901.916169,0
0.005208,-22.693149,-148.376121,175.414396,3.703318,-2.181339,6.514045,-3.440536,2.486779,-6.359461,3.817673,-0.200241,0.310828,-0.000522,130.490451,188.495642,1506.325857,-902.423524,0
0.006250,25.828731,-186.958479,116.588153,2.622425,-4.243583,5.975000,-0.904628,4.361938,-5.835252,1.255232,-0.094502,0.349895,-0.015389,215.896102,188.420343,1506.069301,-901.551553,0
0.007292,94.769575,-196.366232,53.909830,1.417680,-6.181065,4.933115,1.748613,6.240724,-4.934798,-1.424545,-0.068979,0.316271,-0.011672,292.711650,188.495649,1506.301009,-900.156777,0
0.008333,154.941678,-152.933185,1.973586,0.438121,-6.570029,2.982094,3.853039,6.701353,-3.002836,-3.600917,-0.032517,0.326537,-0.059989,306.863364,188.420305,1505.668241,-899.762786,0
0.009375,203.644356,-89.686305,-48.820402,-0.608994,-6.166387,0.483984,5.688734,6.295129,-0.546667,-5.485844,0.000299,0.329845,-0.063706,290.324886,188.495731,1505.579812,-898.875277,0
0.010417,181.745100,-36.563625,-125.278720,-2.128999,-4.816021,-1.752650,6.362453,5.029306,1.693901,-6.276908,0.051345,0.335357,-0.037689,212.383504,188.420379,1506.538873,-899.023869,0
0.011458,135.833504,12.189912,-189.038542,-3.390041,-3.010640,-3.800216,6.441936,3.331870,3.714639,-6.416953,0.040407,0.351410,-0.056273,118.004969,188.495721,1506.516621,-898.318153,0
0.012500,78.023086,69.329386,-199.841378,-3.603968,-0.148451,-5.546077,5.253466,0.640636,5.498639,-5.236035,-0.017932,0.343005,-0.007956,0.940909,188.344981,1507.124959,-898.839035,0
0.013542,23.410547,147.973974,-175.465125,-3.097299,2.324773,-6.479349,3.671362,-1.774946,6.500553,-3.627412,0.003945,0.335701,-0.041406,-129.329165,188.420311,1507.113707,-899.314631,0
0.014583,-25.303431,187.061367,-116.237877,-2.016406,4.405364,-5.888008,1.139238,-3.708137,5.938297,-1.140670,-0.068979,0.314962,-0.000522,-215.736806,188.420256,1506.310512,-899.044589,0
0.015625,-94.504174,196.234220,-53.620312,-0.755365,6.302482,-4.886351,-1.510218,-5.579669,5.029388,1.618591,-0.130964,0.317236,-0.048839,-292.676197,188.495779,1506.214334,-899.466135,0
0.016667,-155.049174,152.437078,-1.696219,0.269232,6.695115,-2.903148,-3.648708,-6.047552,3.131246,3.760898,-0.149195,0.321921,-0.033973,-304.092138,188.343795,1506.430145,-899.829505,0
0.017708,-203.751852,89.096238,48.891190,1.260050,6.262118,-0.380902,-5.491973,-5.597804,0.679304,5.653396,-0.243995,0.328122,-0.037689,-290.717248,188.477206,1506.198051,-899.852486,0
0.018750,-181.637898,36.584298,125.325205,2.723759,4.897074,1.952277,-6.180832,-4.368251,-1.603538,6.387685,-0.251287,0.338526,-0.078573,-212.539442,188.458996,1506.875451,-900.269453,0
0.019792,-135.997500,-12.110514,188.987813,3.951023,3.150405,3.887207,-6.233821,-2.692577,-3.662324,6.592075,-0.229410,0.347070,-0.063706,-118.127132,188.474876,1507.576036,-900.365197,0
0.020833,-78.503480,-69.355693,199.717739,4.176209,0.262530,5.657205,-5.030210,-0.001343,-5.395594,5.369521,-0.185656,0.345003,-0.045123,-0.939231,188.400976,1508.887409,-900.706656,0
0.021875,-23.608443,-148.129476,175.693884,3.759615,-2.225373,6.566340,-3.451891,2.432374,-6.376371,3.791178,-0.174718,0.340662,-0.022822,129.465943,188.472877,1508.698386,-900.786453,0
0.022917,25.376734,-187.064184,116.806883,2.588648,-4.316972,5.950863,-0.915983,4.438105,-5.873300,1.236307,-0.105440,0.314135,-0.048839,215.817293,188.414251,1509.100846,-902.128385,0
0.023958,94.498377,-196.589387,54.104257,1.372643,-6.210420,4.945183,1.767538,6.298756,-4.905205,-1.488890,-0.068979,0.311862,-0.059989,292.261317,188.495139,1508.828621,-903.580153,0
0.025000,154.806078,-152.792245,2.034344,0.370565,-6.603054,3.002208,3.879533,6.708607,-2.969017,-3.631197,-0.010640,0.317649,-0.056273,306.289190,188.420247,1508.474622,-904.144972,0
0.026042,203.565256,-88.699724,-48.382942,-0.631512,-6.170056,0.459847,5.677379,6.284248,-0.555122,-5.519909,0.014883,0.328536,-0.056273,289.638128,188.420238,1508.338032,-904.119974,0
0.027083,181.632101,-35.741474,-124.731895,-2.095221,-4.790334,-1.760695,6.370023,5.043814,1.702356,-6.261768,0.047699,0.330534,-0.037689,212.766287,188.420374,1508.179585,-903.750087,0
0.028125,135.697905,12.107697,-188.868418,-3.367522,-3.080360,-3.768034,6.453291,3.328243,3.727322,-6.435878,0.051345,0.351617,-0.048839,118.984443,188.495703,1508.258215,-903.961705,0
0.029167,78.701081,69.082741,-199.768468,-3.592708,-0.218171,-5.489759,5.253466,0.695041,5.460591,-5.228465,0.022176,0.323299,-0.052556,2.078000,188.420263,1508.182662,-903.363737,0
0.030208,24.438840,148.009209,-175.574490,-3.187373,2.295418,-6.467281,3.667577,-1.756811,6.479415,-3.638767,0.000299,0.334185,-0.056273,-128.563599,188.420327,1508.051470,-903.389191,0
0.031250,-24.896634,186.673782,-117.052039,-2.038925,4.390687,-5.851804,1.120314,-3.726272,5.989027,-1.170950,-0.058040,0.330878,-0.022822,-214.926207,188.420519,1508.709877,-903.894747,0
0.032292,-94.379875,196.281200,-54.154986,-0.800402,6.280465,-4.862214,-1.514003,-5.576042,5.025160,1.629946,-0.127317,0.311655,-0.052556,-292.608647,188.495749,1508.511480,-904.238627,0
0.033333,-154.687576,153.130033,-1.635461,0.246713,6.654751,-2.874989,-3.618429,-6.000401,3.127019,3.741973,-0.211179,0.315789,-0.037689,-303.484188,188.420349,1508.015791,-903.987645,0
0.034375,-203.537154,88.908318,48.623853,1.226272,6.214415,-0.409061,-5.427629,-5.547026,0.632802,5.645826,-0.225764,0.322266,-0.030256,-289.794066,188.420327,1506.911618,-904.194522,0
0.035417,-181.942996,35.574227,124.280161,2.701241,4.838362,1.908027,-6.139197,-4.324727,-1.611993,6.368760,-0.222118,0.325986,-0.011672,-211.942751,188.420374,1506.026128,-904.024065,0
0.036458,-135.093506,-12.439374,189.012116,3.962282,3.099032,3.867093,-6.195971,-2.634545,-3.632732,6.576935,-0.225764,0.348999,-0.059989,-118.183423,188.495709,1505.216074,-903.590003,0
0.037500,-78.266181,-68.838912,199.766346,4.176209,0.273538,5.560659,-4.999931,0.074824,-5.327954,5.263541,-0.189302,0.323437,-0.041406,-2.324005,188.344948,1502.978043,-903.686928,0
0.038542,-24.523736,-148.035515,175.560216,3.748356,-2.207026,6.522090,-3.425397,2.436001,-6.355233,3.787393,-0.149195,0.330809,-0.063706,128.497727,188.420307,1502.555549,-903.902810,0
0.039583,24.856937,-186.606129,117.900534,2.633685,-4.236244,5.930750,-0.908413,4.343803,-5.814115,1.304437,-0.116379,0.344589,-0.041406,214.759011,188.420334,1501.987955,-902.676622,0
0.040625,94.374078,-196.542407,54.845509,1.361384,-6.166387,4.949206,1.714549,6.251605,-4.909433,-1.469965,-0.061686,0.313791,-0.019106,292.486484,188.495725,1501.681803,-902.340889,0
0.041667,154.613980,-153.649630,2.240922,0.336788,-6.562690,2.990140,3.837899,6.730369,-3.019746,-3.623627,-0.017932,0.320061,-0.033973,306.322965,188.344921,1502.427502,-902.457714,0
0.042708,203.384457,-89.134290,-48.127757,-0.608994,-6.122353,0.496052,5.673594,6.273367,-0.529757,-5.527479,0.018530,0.324195,-0.037689,289.615611,188.420253,1502.030325,-902.950155,0
0.043750,182.095398,-35.553554,-124.209373,-2.117740,-4.794004,-1.764718,6.370023,5.025679,1.689673,-6.204993,0.025822,0.339077,-0.033973,211.831846,188.420397,1501.344197,-902.481873,0
0.044792,135.223308,12.600988,-188.613233,-3.322485,-3.054674,-3.764011,6.464646,3.357259,3.756914,-6.420738,0.044053,0.330671,-0.089723,118.196360,188.495640,1501.425662,-902.210593,0
0.045833,77.627588,68.695156,-200.060108,-3.581449,-0.236519,-5.477691,5.261036,0.669652,5.456364,-5.217110,0.003945,0.344865,-0.033973,2.821050,188.344829,1501.058694,-902.131116,0
0.046875,24.382340,147.609879,-175.659551,-3.153596,2.313765,-6.467281,3.686502,-1.735049,6.483643,-3.638767,-0.006994,0.316065,-0.056273,-127.482799,188.420311,1501.006650,-901.943257,0
0.047917,-24.501137,186.662037,-117.756836,-2.038925,4.372339,-5.851804,1.108959,-3.733526,5.976345,-1.178520,-0.105440,0.323919,-0.015389,-214.442099,188.416782,1500.892551,-902.324422,0
0.048958,-94.187776,196.234220,-55.042058,-0.834180,6.291473,-4.870260,-1.502648,-5.557907,5.029388,1.603451,-0.109087,0.315376,-0.056273,-292.428514,188.494764,1500.777273,-902.243006,0
0.050000,-154.947475,153.400169,-2.315955,0.224195,6.654751,-2.854876,-3.648708,-6.000401,3.122791,3.753328,-0.167425,0.317580,-0.030256,-304.024588,188.420206,1500.732515,-902.714158,0
0.051042,-203.469354,89.566039,48.417275,1.237532,6.240101,-0.413083,-5.457908,-5.579669,0.666622,5.668536,-0.200241,0.322955,-0.045123,-290.098040,188.420363,1501.365830,-903.003681,0
0.052083,-182.022096,36.067518,124.255858,2.689981,4.871387,1.895959,-6.139197,-4.310219,-1.633131,6.387685,-0.240349,0.323161,-0.037689,-211.751359,188.420329,1501.263429,-903.637520,0
0.053125,-135.421204,-12.615549,188.598959,3.939764,3.084354,3.915366,-6.218681,-2.609156,-3.679234,6.558010,-0.225764,0.328122,-0.059989,-117.395341,188.495788,1500.831365,-904.271652,0
0.054167,-77.305688,-68.557032,200.033683,4.187468,0.266199,5.604909,-5.015071,0.060316,-5.370229,5.339241,-0.225764,0.311448,-0.033973,-1.817380,188.420312,1502.012023,-904.279221,0
0.055208,-23.472843,-147.471755,175.791098,3.737096,-2.207026,6.522090,-3.417827,2.465017,-6.380598,3.817673,-0.178364,0.322679,-0.015389,127.957328,188.420336,1502.484202,-904.352759,0
0.056250,24.902137,-186.629619,117.997747,2.644944,-4.239914,5.958909,-0.897058,4.398208,-5.847935,1.293082,-0.145548,0.328536,-0.019106,214.522586,188.420370,1502.933537,-905.171726,0
0.057292,93.741282,-196.448447,55.683974,1.462718,-6.166387,4.929092,1.725904,6.240724,-4.939025,-1.451040,-0.054394,0.315858,-0.056273,292.047409,188.495725,1502.950014,-905.247009,0
0.058333,154.613980,-153.955001,3.127994,0.336788,-6.573698,3.006231,3.909813,6.712234,-3.036656,-3.616057,-0.010640,0.323092,-0.019106,306.818331,188.420367,1502.792275,-905.358876,0
0.059375,203.214959,-90.179596,-47.848268,-0.665290,-6.159048,0.536279,5.692519,6.266113,-0.572032,-5.489629,0.033114,0.328053,-0.041406,290.189786,188.420345,1502.721577,-905.003520,0
0.060417,182.230997,-36.363960,-123.893430,-2.106481,-4.805012,-1.784832,6.351098,5.061949,1.719266,-6.231488,0.025822,0.338664,-0.033973,212.552379,188.420390,1503.081137,-905.814558,0
0.061458,135.697905,12.248637,-188.370200,-3.367522,-3.062013,-3.784125,6.468431,3.324616,3.765369,-6.405598,0.000299,0.349757,-0.033973,118.095036,188.495770,1502.531963,-906.316769,0
0.062500,77.830987,68.331060,-200.169473,-3.570190,-0.243858,-5.485736,5.253466,0.749446,5.469046,-5.205755,0.000299,0.311311,-0.048839,2.517075,188.495665,1502.860422,-905.846133,0
0.063542,23.602645,147.281018,-175.610945,-3.142336,2.266062,-6.451190,3.701641,-1.782200,6.492098,-3.657692,-0.025225,0.348310,-0.052556,-127.955649,188.420361,1503.019786,-906.052635,0
0.064583,-24.591536,186.356667,-117.756836,-2.050184,4.324636,-5.823645,1.131668,-3.686375,5.950980,-1.189875,-0.094502,0.324470,-0.048839,-213.676533,188.420441,1502.619173,-905.306682,0
0.065625,-93.453281,196.257710,-55.345850,-0.856698,6.225423,-4.910487,-1.491293,-5.499875,5.054753,1.603451,-0.120025,0.317029,-0.019106,-292.327189,188.495767,1502.235959,-904.993640,0
0.066667,-154.393778,154.363259,-2.874931,0.246713,6.643743,-2.947398,-3.629783,-6.000401,3.186204,3.730618,-0.167425,0.322472,-0.082290,-304.632537,188.495857,1502.693600,-904.899831,0
0.067708,-203.130356,90.670070,48.162090,1.237532,6.221753,-0.473424,-5.404919,-5.601431,0.675077,5.592836,-0.203887,0.328122,-0.033973,-291.291423,188.420377,1502.494781,-904.487840,0
0.068750,-182.790491,36.913158,123.794094,2.701241,4.860379,1.871823,-6.127842,-4.379132,-1.523216,6.342265,-0.251287,0.335563,-0.030256,-212.989775,188.420385,1503.156122,-903.281643,0
0.069792,-135.918400,-11.875613,188.550353,3.962282,3.113710,3.891230,-6.214896,-2.649053,-3.628504,6.523945,-0.218472,0.325780,-0.026539,-118.059582,188.495807,1502.969345,-902.694912,0
0.070833,-78.028883,-68.134212,200.301019,4.176209,0.299224,5.580773,-4.962082,-0.026732,-5.370229,5.320316,-0.218472,0.359747,-0.063706,-2.459105,188.495667,1503.228186,-902.284666,0
0.071875,-23.744042,-147.272090,175.596671,3.725837,-2.181339,6.505999,-3.493526,2.494033,-6.304503,3.806318,-0.189302,0.289263,-0.045123,128.475211,188.420401,1502.215266,-902.179329,0
0.072917,24.936037,-186.582639,117.815472,2.689981,-4.195880,5.938795,-0.976542,4.358311,-5.860617,1.349857,-0.127317,0.330534,-0.030256,214.015961,188.420321,1502.695254,-901.220863,0
0.073958,93.153686,-196.612877,55.161453,1.473977,-6.111345,4.993456,1.672915,6.197200,-4.930570,-1.405620,-0.043455,0.313860,-0.041406,292.047409,188.495698,1502.399208,-900.278960,0
0.075000,154.173283,-154.659701,3.115843,0.415603,-6.548012,3.038412,3.826544,6.675964,-3.036656,-3.563067,-0.025225,0.327158,-0.041406,307.066014,188.495756,1502.013709,-899.692781,0
0.076042,202.887261,-91.025236,-47.678145,-0.654031,-6.184734,0.548347,5.647099,6.284248,-0.572032,-5.459349,0.029468,0.329845,-0.030256,291.428201,188.420444,1501.940957,-899.722608,0
0.077083,182.807293,-37.550206,-123.650396,-2.117740,-4.819690,-1.732536,6.343528,5.069203,1.643171,-6.204993,0.018530,0.349274,-0.022822,213.993445,188.420301,1501.980156,-899.267357,0
0.078125,136.330701,11.626152,-188.236531,-3.356263,-3.084030,-3.751943,6.453291,3.364513,3.697729,-6.420738,0.069576,0.352237,-0.048839,119.040735,188.495738,1502.320592,-898.714946,0
0.079167,78.678482,68.025690,-200.400355,-3.603968,-0.243858,-5.501827,5.272391,0.734938,5.439454,-5.198185,0.014883,0.342040,-0.033973,3.192574,188.495727,1501.976431,-899.012112,0
0.080208,24.291941,146.893433,-175.829675,-3.164855,2.288079,-6.435099,3.743276,-1.756811,6.500553,-3.684187,-0.054394,0.342384,-0.052556,-127.640416,188.420350,1502.194913,-899.022153,0
0.081250,-24.388137,186.591567,-117.586712,-2.016406,4.335644,-5.888008,1.188443,-3.693629,6.014392,-1.174735,-0.068979,0.296497,-0.019106,-213.834149,188.420253,1502.805491,-899.432261,0
0.082292,-92.922184,196.551336,-54.507384,-0.766624,6.254779,-4.922555,-1.457229,-5.518010,5.080117,1.523966,-0.149195,0.313929,-0.045123,-292.000697,188.495759,1503.538376,-898.534519,0
0.083333,-154.179080,154.093124,-2.668353,0.224195,6.684107,-2.935330,-3.610859,-6.025790,3.165066,3.741973,-0.160133,0.321921,-0.041406,-304.463663,188.495879,1503.484901,-898.781561,0
0.084375,-203.051257,90.728795,47.919056,1.248791,6.295143,-0.457333,-5.416274,-5.630447,0.725807,5.596621,-0.192949,0.326744,-0.067423,-292.113280,188.420414,1504.068352,-898.486207,0
0.085417,-182.767891,37.829269,123.976369,2.701241,4.948446,1.831596,-6.142982,-4.426283,-1.569719,6.429320,-0.229410,0.339284,-0.033973,-214.250707,188.495759,1505.140232,-899.916107,0
0.086458,-136.878894,-11.370578,188.355926,3.939764,3.143066,3.875139,-6.248960,-2.739728,-3.666552,6.558010,-0.262226,0.352857,-0.033973,-119.410581,188.495732,1506.366608,-900.377384,0
0.087500,-78.944177,-67.946292,200.240261,4.187468,0.321241,5.604909,-5.071845,-0.026732,-5.370229,5.365736,-0.192949,0.337699,-0.074856,-3.089571,188.495689,1506.837729,-900.764064,0
0.088542,-24.376837,-147.154640,176.009828,3.782133,-2.225373,6.518067,-3.493526,2.410612,-6.372143,3.844168,-0.167425,0.341282,-0.041406,127.934811,188.344909,1507.971064,-900.517924,0
0.089583,24.495340,-186.570894,118.022050,2.611166,-4.272939,5.954886,-0.938693,4.430851,-5.877527,1.338502,-0.116379,0.323299,-0.052556,214.049736,188.495600,1508.147642,-901.677074,0
0.090625,92.792088,-196.906502,54.784751,1.406421,-6.188404,4.989433,1.669130,6.251605,-4.968618,-1.401835,-0.065333,0.314962,-0.071140,291.608335,188.495707,1508.946515,-902.066097,0
0.091667,153.890785,-154.201646,2.812051,0.426862,-6.584707,3.066572,3.849254,6.723115,-3.070476,-3.634982,-0.017932,0.321646,-0.030256,306.626940,188.495763,1509.602169,-902.745363,0
0.092708,202.932460,-90.097381,-47.374353,-0.586475,-6.210420,0.560415,5.700089,6.313264,-0.567804,-5.474489,0.029468,0.326331,-0.037689,291.112968,188.345059,1509.831582,-902.712442,0
0.093750,182.716894,-37.503225,-123.492425,-2.117740,-4.867393,-1.712423,6.407872,5.069203,1.651626,-6.246628,0.047699,0.335701,-0.071140,214.939144,188.495740,1510.063724,-903.119141,0
0.094792,136.714898,11.179841,-188.175773,-3.367522,-3.098708,-3.755966,6.460861,3.364513,3.697729,-6.394243,0.044053,0.350170,-0.041406,120.110276,188.495738,1509.715387,-903.271560,0
0.095833,79.672875,67.755555,-200.181625,-3.592708,-0.265874,-5.429418,5.261036,0.731311,5.456364,-5.262530,0.033114,0.340524,-0.030256,4.307149,188.495745,1510.401408,-903.871957,0
0.096875,25.580132,146.752493,-175.890433,-3.176114,2.251384,-6.451190,3.697856,-1.753184,6.462506,-3.672832,-0.010640,0.335357,-0.033973,-126.751008,188.355253,1509.740186,-904.134257,0
0.097917,-23.947440,186.203982,-118.267206,-2.038925,4.328306,-5.843759,1.177088,-3.668240,6.035529,-1.208800,-0.058040,0.327433,-0.030256,-213.147392,188.495875,1509.976950,-904.003542,0
0.098958,-92.436288,196.516101,-54.750418,-0.800402,6.247440,-4.886351,-1.495078,-5.528891,5.025160,1.584526,-0.145548,0.313929,-0.056273,-291.651689,188.495754,1508.954957,-905.011077,0
0.100000,-153.760982,154.515944,-2.498230,0.224195,6.673099,-2.935330,-3.588149,-6.018536,3.186204,3.707908,-0.185656,0.315789,-0.048839,-303.247763,188.495913,1509.048399,-904.549071,0
0.101042,-202.802658,89.753959,47.445141,1.215013,6.251109,-0.461356,-5.431414,-5.608685,0.670849,5.604191,-0.247641,0.324057,-0.037689,-291.280164,188.345061,1508.152239,-904.779290,0
0.102083,-182.903490,36.901413,123.222966,2.701241,4.926430,1.779300,-6.112703,-4.353743,-1.561264,6.391470,-0.229410,0.336597,-0.004239,-214.487132,188.495723,1506.897682,-904.303235,0
0.103125,-136.279998,-11.135678,188.428836,3.951023,3.135727,3.867093,-6.226251,-2.667188,-3.577775,6.554225,-0.207533,0.332118,-0.052556,-120.356280,188.495843,1505.927581,-903.632410,0
0.104167,-80.051570,-67.488236,200.288868,4.187468,0.383622,5.556637,-5.030210,-0.026732,-5.319499,5.354381,-0.229410,0.344451,-0.059989,-4.969711,188.495750,1505.400744,-903.674462,0
0.105208,-25.619829,-147.107660,176.009828,3.737096,-2.174000,6.530136,-3.485956,2.414239,-6.351006,3.798748,-0.178364,0.331016,-0.026539,127.022887,188.344907,1504.538466,-904.242821,0
0.106255,24.235441,-186.758814,118.107112,2.577388,-4.287617,5.926727,-0.885703,4.409089,-5.864845,1.323362,-0.109087,0.319992,-0.026539,214.274903,188.427092,1504.228295,-904.221016,0
0.107292,92.622589,-196.800797,55.453093,1.372643,-6.199412,4.993456,1.710764,6.237097,-4.926343,-1.454825,-0.076271,0.312964,-0.026539,291.608335,188.498610,1503.270623,-904.991534,0
0.108333,153.766485,-154.894601,3.055084,0.370565,-6.573698,3.010253,3.879533,6.719488,-3.028201,-3.585777,-0.021578,0.318269,-0.041406,306.379257,188.495758,1502.849904,-904.953762,0
0.109375,202.898561,-89.862480,-47.009803,-0.631512,-6.177395,0.596620,5.662239,6.316891,-0.593169,-5.497199,0.025822,0.325642,-0.067423,290.471244,188.420358,1503.017741,-904.964632,0
0.110417,182.897693,-36.504900,-122.860538,-2.061443,-4.838038,-1.708400,6.400302,5.098219,1.647399,-6.257983,0.018530,0.344796,-0.048839,213.959670,188.495707,1503.346111,-904.657252,0
0.111458,136.093402,11.602662,-188.005650,-3.345004,-3.161089,-3.755966,6.510065,3.400783,3.765369,-6.466158,0.025822,0.348861,-0.000522,120.436767,188.495740,1504.474599,-905.134534,0
0.112500,79.367777,67.520655,-200.412507,-3.592708,-0.280552,-5.485736,5.291315,0.774835,5.452136,-5.277670,0.011237,0.332394,-0.037689,5.387948,188.495716,1504.878435,-904.652545,0
0.113542,26.020830,146.752493,-176.011950,-3.164855,2.273401,-6.459235,3.750845,-1.753184,6.492098,-3.733392,-0.028871,0.323024,-0.074856,-125.895376,188.344901,1505.768746,-904.797336,0
0.114583,-23.551943,186.450627,-118.668211,-2.061443,4.357661,-5.900077,1.173303,-3.719018,6.022847,-1.223940,-0.098148,0.329914,-0.056273,-212.944742,188.495707,1505.905144,-905.502017,0
0.115629,-93.023884,196.539591,-55.382305,-0.755365,6.324499,-4.878305,-1.521573,-5.586923,5.080117,1.580741,-0.123671,0.312482,-0.041406,-292.011956,188.495781,1507.086415,-906.072153,0
0.116668,-154.020881,154.304534,-3.178723,0.246713,6.713463,-2.947398,-3.694127,-6.069314,3.207341,3.734403,-0.185656,0.318063,-0.071140,-303.675580,188.495678,1507.686587,-906.718922,0
0.117708,-203.006057,90.165034,47.238563,1.215013,6.309821,-0.441242,-5.476833,-5.670344,0.696214,5.664751,-0.207533,0.322817,-0.048839,-291.021223,188.420363,1508.846370,-907.492003,0
0.118750,-182.767891,36.713493,122.979932,2.633685,4.908082,1.859755,-6.207326,-4.382759,-1.582401,6.421750,-0.225764,0.295877,-0.056273,-213.237458,188.495788,1509.232958,-907.811614,0
0.119792,-136.223498,-11.581988,188.100741,3.951023,3.201777,3.871116,-6.271670,-2.699831,-3.666552,6.622354,-0.214826,0.356096,-0.067423,-119.658264,188.495770,1510.360034,-908.715183,0
0.120833,-78.616479,-67.288571,200.507598,4.221246,0.350597,5.612955,-5.098339,-0.052121,-5.370229,5.399801,-0.218472,0.328811,-0.063706,-4.969711,188.496871,1511.293991,-908.487647,0
0.121875,-25.043533,-146.978465,176.240709,3.782133,-2.177670,6.534158,-3.516235,2.428747,-6.384826,3.900943,-0.192949,0.316616,-0.041406,126.381162,188.363435,1512.749001,-908.298980,0
0.122917,23.738245,-186.429953,119.237217,2.667463,-4.250922,5.999136,-0.961402,4.358311,-5.924030,1.353642,-0.068979,0.331567,-0.041406,213.137812,188.457059,1513.349203,-908.240054,0
0.123958,92.351391,-196.836032,56.328013,1.428940,-6.199412,5.029660,1.710764,6.302383,-4.960163,-1.409405,-0.058040,0.320061,-0.033973,291.225552,188.516523,1514.205852,-908.714333,0
0.125000,153.935984,-155.035541,3.869246,0.348047,-6.592046,3.058526,3.871964,6.766639,-3.057794,-3.578207,-0.010640,0.321852,-0.030256,306.773298,188.439676,1514.857462,-909.062961,0
0.126042,202.853361,-90.614161,-46.778921,-0.620253,-6.258124,0.496052,5.681164,6.306010,-0.610079,-5.466919,0.029468,0.326675,-0.052556,291.022902,188.367831,1514.660285,-908.903511,0
0.127083,182.875093,-37.009935,-122.532443,-2.038925,-4.849046,-1.752650,6.419227,5.101846,1.672763,-6.276908,0.003945,0.336597,-0.059989,213.903378,188.501860,1514.588325,-909.539977,0
0.128125,136.251601,11.297291,-187.689706,-3.345004,-3.102377,-3.764011,6.483571,3.357259,3.752687,-6.413168,0.036760,0.354718,-0.048839,119.772526,188.496395,1513.426395,-909.569740,0
0.129167,78.429883,67.180049,-200.436810,-3.592708,-0.284222,-5.445509,5.279960,0.785716,5.469046,-5.247390,0.011237,0.263425,-0.067423,4.971390,188.495743,1513.098925,-909.326110,0
0.130208,24.936037,146.376652,-175.963343,-3.131077,2.236706,-6.479349,3.750845,-1.753184,6.479415,-3.729607,-0.032517,0.356578,-0.045123,-125.794051,188.420450,1512.924756,-908.844034,0
0.131259,-24.037840,186.497607,-118.291509,-2.005147,4.398025,-5.883986,1.131668,-3.675494,6.018619,-1.159595,-0.098148,0.326744,-0.026539,-213.822891,188.495664,1512.348396,-908.584749,0
0.132305,-93.645380,196.339925,-55.127120,-0.856698,6.287804,-4.878305,-1.521573,-5.557907,4.987113,1.576956,-0.109087,0.314893,-0.052556,-292.541097,188.495702,1511.310685,-908.147732,0
0.133339,-154.066080,154.609905,-3.227330,0.212935,6.651082,-2.955444,-3.618429,-6.022163,3.190431,3.757113,-0.141902,0.320336,-0.030256,-304.137171,188.495745,1510.755074,-908.345789,1
0.134389,-203.412854,89.671744,48.271455,1.215013,6.247440,-0.364811,-5.473048,-5.586923,0.598982,5.649611,-0.211179,0.323988,-0.037689,-290.390757,188.420352,1509.567332,-908.526427,1
0.135425,-182.722691,36.854433,123.441696,2.622425,4.882396,1.879868,-6.150552,-4.342862,-1.586629,6.410395,-0.240349,0.330947,-0.022822,-212.877192,188.495604,1509.179878,-908.587533,1
0.136465,-135.839301,-11.523263,188.562504,3.894726,3.146735,3.887207,-6.226251,-2.605529,-3.636959,6.539085,-0.225764,0.332118,-0.045123,-118.498656,188.495738,1507.477170,-908.421553,1
0.137505,-78.480880,-67.288571,200.689873,4.108653,0.317572,5.564682,-5.011286,0.002284,-5.340636,5.392231,-0.218472,0.353822,-0.074856,-3.787587,188.495821,1506.956170,-908.642080,1
0.138545,-24.297738,-146.896249,175.973373,3.680800,-2.196017,6.542204,-3.459461,2.472271,-6.380598,3.825243,-0.167425,0.312482,-0.063706,127.439445,188.420372,1506.023629,-909.063818,1
0.139583,23.625245,-186.382973,119.346582,2.667463,-4.232575,5.970977,-0.980327,4.401835,-5.907120,1.353642,-0.120025,0.320199,-0.063706,212.473571,188.495750,1505.912677,-909.566451,1
0.140625,91.955894,-196.906502,56.546743,1.496495,-6.115014,4.997478,1.657775,6.237097,-4.947480,-1.405620,-0.079917,0.313791,-0.041406,291.394426,188.495805,1505.217272,-909.118587,1
0.141667,153.890785,-155.857692,4.136583,0.381825,-6.559020,3.050481,3.803835,6.730369,-3.087386,-3.608487,-0.014286,0.322059,-0.041406,307.336214,188.495743,1505.236762,-909.461648,1
0.142708,202.559563,-91.741682,-46.535888,-0.631512,-6.173726,0.540302,5.650884,6.291502,-0.639672,-5.474489,0.014883,0.327502,-0.037689,292.081184,188.495754,1505.174023,-909.707427,1
0.143750,183.428789,-37.996516,-122.435229,-2.038925,-4.823360,-1.736559,6.370023,5.080084,1.693901,-6.261768,0.025822,0.339422,-0.052556,214.984177,188.495763,1504.770886,-910.394916,1
0.144792,136.760098,10.850981,-187.714010,-3.277448,-3.113385,-3.759988,6.506280,3.393529,3.748459,-6.435878,0.058637,0.349550,-0.071140,120.324184,188.495808,1505.335213,-910.532072,1
0.145833,78.994879,66.862934,-200.886422,-3.525153,-0.280552,-5.465623,5.291315,0.785716,5.443681,-5.292809,0.014883,0.340455,-0.045123,4.937615,188.495788,1505.783289,-910.675186,1
0.146875,25.150735,146.153497,-176.169921,-3.097299,2.229367,-6.459235,3.701641,-1.713287,6.492098,-3.680402,-0.032517,0.318683,-0.063706,-126.165575,188.495794,1505.370090,-910.697604,1
0.147917,-23.314644,186.391902,-118.595301,-2.027666,4.372339,-5.867895,1.203582,-3.700883,6.039757,-1.197445,-0.072625,0.326055,-0.033973,-212.291759,188.495674,1505.774683,-911.059071,1
0.148958,-91.441894,196.668786,-55.759007,-0.789143,6.254779,-4.934623,-1.483724,-5.579669,5.037843,1.561816,-0.134610,0.314135,-0.074856,-291.122548,188.495797,1505.819068,-911.748292,1
0.150000,-153.693183,155.349840,-4.138705,0.235454,6.724471,-2.971535,-3.648708,-6.069314,3.224251,3.768468,-0.192949,0.322059,-0.045123,-304.801412,188.495884,1506.389154,-912.545325,1
0.151042,-202.655759,91.915041,46.764647,1.203754,6.287804,-0.453311,-5.469263,-5.644955,0.751171,5.645826,-0.233057,0.328053,-0.082290,-292.890105,188.495716,1507.389330,-912.365302,1
0.152083,-183.366787,38.545715,122.724747,2.656203,4.919091,1.851709,-6.192186,-4.448045,-1.578174,6.448245,-0.229410,0.338044,-0.033973,-215.117598,188.499324,1508.615906,-913.183744,1
0.153125,-137.127492,-10.560172,187.845556,3.894726,3.187099,3.883184,-6.298165,-2.699831,-3.653869,6.629924,-0.225764,0.330534,-0.052556,-120.480122,188.496717,1510.194663,-913.868142,1
0.154167,-79.712572,-66.701321,200.872148,4.108653,0.288216,5.633068,-5.094554,-0.015851,-5.378684,5.411156,-0.240349,0.340731,-0.067423,-5.307461,188.495778,1510.633536,-914.721374,1
0.155209,-25.201732,-146.297254,176.398681,3.725837,-2.229042,6.602545,-3.504880,2.465017,-6.418645,3.836598,-0.167425,0.326675,-0.026539,126.471229,188.495705,1510.858094,-915.377411,1
0.156250,23.421847,-186.335993,118.872667,2.599907,-4.294956,5.987068,-0.942477,4.441732,-5.911347,1.342287,-0.112733,0.330740,-0.022822,212.574896,188.495694,1510.803507,-915.788608,1
0.157292,91.210099,-197.094423,55.866250,1.451458,-6.199412,5.033683,1.710764,6.262486,-4.981300,-1.428330,-0.072625,0.313033,-0.078573,290.730185,188.495731,1511.096423,-916.124844,1
0.158333,153.359688,-155.399637,4.015066,0.483158,-6.566359,3.066572,3.834114,6.781147,-3.108524,-3.593347,-0.025225,0.321094,-0.063706,307.167339,188.495709,1511.519901,-915.952927,1
0.159375,202.525663,-91.835642,-46.195641,-0.586475,-6.221429,0.564438,5.666024,6.320518,-0.622762,-5.508554,0.025822,0.331843,-0.048839,292.801717,188.420283,1511.749405,-916.636362,1
0.160417,183.451389,-38.912627,-122.252954,-2.027666,-4.838038,-1.728514,6.377592,5.112727,1.634716,-6.265553,0.073222,0.346725,-0.067423,216.290143,188.495647,1512.160748,-916.306068,1
0.161460,137.347694,10.275476,-187.689706,-3.333744,-3.131733,-3.751943,6.506280,3.389902,3.748459,-6.405598,0.036760,0.349826,-0.045123,121.236108,188.495785,1511.759518,-916.580809,1
0.162500,80.294371,66.616289,-200.691995,-3.570190,-0.262205,-5.441486,5.287530,0.763954,5.439454,-5.247390,0.022176,0.344658,-0.045123,6.221064,188.495714,1510.961244,-917.267836,1
0.163542,25.907830,146.012557,-176.157770,-3.131077,2.251384,-6.439121,3.747061,-1.713287,6.479415,-3.684187,-0.017932,0.331636,-0.052556,-125.647693,188.495618,1510.734841,-917.453740,1
0.164583,-23.156446,186.168747,-119.142126,-2.038925,4.302619,-5.892031,1.192227,-3.679121,6.014392,-1.235295,-0.072625,0.334461,-0.045123,-211.942751,188.495731,1510.633091,-917.072191,1
0.165625,-90.842998,196.751001,-55.503822,-0.800402,6.258448,-4.906464,-1.464799,-5.543399,5.037843,1.523966,-0.123671,0.306625,-0.033973,-290.672215,188.495678,1510.399631,-916.354152,1
0.166667,-153.015187,155.666955,-3.531122,0.212935,6.706124,-2.959467,-3.622214,-6.014909,3.190431,3.719263,-0.171072,0.316478,-0.059989,-303.664322,188.495738,1509.479355,-915.559705,1
0.167708,-78.582579,-29.575344,45.039110,1.012346,11.711285,-6.463258,-5.438984,1.482100,-7.923631,5.316531,-0.178364,0.437880,17.334166,-12.546563,188.495645,1328.805276,-913.117752,1
0.168750,-69.192341,-67.429511,120.500991,2.723759,20.951017,-15.880451,-5.700144,22.576731,-30.938066,5.032657,-0.127317,0.918251,45.800371,-0.229956,188.495682,1014.961197,-1204.474303,1
0.169792,-87.950217,-86.421193,168.196303,3.556947,22.932533,-17.642403,-5.991585,29.848866,-38.623637,5.123497,-0.076271,1.120334,52.795201,-0.455123,188.495756,910.830447,-1710.199358,1
0.170833,-81.701359,-80.255062,195.355289,4.074875,16.217398,-10.831934,-5.469263,25.278846,-32.908075,4.960742,-0.141902,0.926243,39.537732,-0.286248,188.495577,992.130155,-2136.971867,1
0.171875,-54.558938,-53.558654,204.930806,4.288802,4.742956,-1.326241,-2.937140,11.757391,-15.469694,2.996329,-0.127317,0.565552,13.167746,-0.072340,188.495740,959.085332,-2227.667499,1
0.172917,-73.034316,-75.498333,123.429544,2.656203,-8.283673,8.625974,0.685046,-6.377609,8.035130,0.059173,-0.130964,0.291743,-18.639773,0.411768,188.495736,676.723370,-2001.718481,1
0.173959,-60.107201,-63.718088,48.854735,1.237532,-20.253493,18.606348,3.084696,-25.999679,31.641414,-1.950659,-0.134610,0.365397,-50.001287,0.895876,188.495580,199.967595,-1640.992322,1
0.175000,-14.082605,-19.251480,10.042296,0.494418,-29.074906,28.727518,2.320139,-45.509312,51.201994,-0.784881,-0.251287,0.859134,-77.300448,1.301176,188.495817,-255.461027,-1399.166862,1
0.176042,44.270209,39.497061,-35.538625,-0.350030,-37.690828,38.880869,1.642635,-59.190355,63.465932,0.570148,-0.309626,1.538351,-94.352667,1.526342,188.495644,-496.884956,-1456.621742,1
0.177083,83.288851,77.210288,-97.354179,-1.566034,-42.314364,43.804681,1.476098,-62.799220,66.484357,0.804817,-0.338796,2.003563,-97.214526,1.503826,188.495609,-498.506927,-1834.697379,1
0.178125,105.323705,100.488898,-140.784253,-2.399222,-41.154810,41.572070,2.350418,-56.847314,60.692701,-0.220916,-0.254934,1.981929,-93.118723,1.470051,188.495591,-374.985596,-2326.912486,1
0.179167,67.265557,63.867957,-204.629137,-3.603968,-32.549897,31.020469,3.451835,-42.839840,47.016782,-1.678139,-0.189302,1.692618,-71.019225,1.076009,188.495658,-300.360566,-2618.600489,1
0.180208,42.880318,39.144710,-220.936680,-3.975525,-18.789373,17.592622,2.157387,-22.187702,24.881664,-1.432115,-0.141902,1.046267,-36.795852,0.794551,188.495651,-409.039471,-2427.191623,1
0.181250,44.202409,45.052450,-147.613493,-2.511815,-2.595990,3.963639,-1.218778,0.484675,-1.984012,1.175747,-0.130964,0.418932,1.634826,0.287927,188.495673,-537.032928,-1869.906603,1
0.182292,65.389769,68.002200,-39.244885,-0.428845,10.544392,-6.785076,-4.057481,22.253928,-28.076058,3.477024,-0.090856,0.195972,36.010584,-0.241215,188.495640,-418.559422,-1136.752029,1
0.183333,13.003316,17.498657,3.261663,0.370565,19.747430,-16.343064,-4.091546,41.875998,-49.674286,3.174224,0.003945,0.440705,64.350421,-0.590223,188.495732,135.118641,-533.550019,1
0.184375,-16.060092,-12.286689,52.390871,1.271309,25.258979,-24.891349,-1.866002,55.825440,-62.242603,0.324123,0.102392,0.955388,83.495142,-0.792872,188.495718,215.744537,-436.079303,1
0.185417,-77.972383,-73.302016,96.076131,2.172053,30.018285,-31.460455,-0.302823,59.811513,-65.100384,-1.246650,0.124269,1.417431,91.069777,-0.860422,188.495721,136.012317,-371.393622,1
0.186458,-116.143531,-111.661219,121.339457,2.644944,29.082569,-31.291500,0.397391,54.980349,-58.924026,-1.950659,0.113330,1.502247,83.948580,-0.702806,188.495702,30.473633,-327.331501,1
0.187500,-76.367794,-73.149331,182.583882,3.827171,22.543569,-24.352304,0.567713,42.485334,-44.833814,-1.761409,0.076868,1.216312,62.964092,-0.522673,188.495723,-81.927250,-315.756048,1
0.188542,-48.389179,-46.335473,200.969361,4.153690,11.135178,-13.579454,1.926505,23.635815,-22.639511,-2.363223,0.011237,0.683233,31.115690,-0.151148,188.495678,-164.700141,-339.025671,1
0.189583,-42.682716,-43.317005,143.892959,3.016501,-2.148314,-2.766376,4.927961,2.076928,3.972516,-4.607725,-0.028871,0.203758,-4.460562,0.231635,188.495680,-218.004849,-372.266464,1
0.190625,-58.547812,-61.275126,41.879675,1.068642,-12.874183,6.324977,7.081591,-19.594397,29.709453,-6.189853,-0.039809,0.050800,-36.948237,0.558126,188.495752,-245.529219,-433.509772,1
0.191667,-2.228984,-6.320224,3.711275,0.336788,-20.712177,15.227261,6.339743,-40.173995,50.884932,-5.111130,-0.094502,0.299460,-64.470400,0.974684,188.495674,-239.655681,-504.629561,1
0.192708,11.918523,7.280498,-54.410171,-0.755365,-24.355964,23.389365,2.600224,-55.987715,62.802216,-0.921140,-0.229410,0.834813,-82.492678,1.244884,188.571022,-241.409368,-533.162038,1
0.193750,68.904046,64.678362,-99.942485,-1.588553,-28.645577,30.457288,0.359541,-61.497127,65.190746,1.592096,-0.276811,1.274050,-90.327481,1.368726,188.495645,-244.833131,-523.756142,1
0.194792,121.087101,116.379897,-113.916907,-1.903813,-27.952047,30.996333,-0.813790,-57.046798,58.748057,2.689745,-0.320565,1.354870,-83.540787,1.301176,188.495655,-277.556005,-505.811815,1
0.195833,84.249345,80.369696,-173.642374,-3.018484,-21.970806,24.913977,-1.237703,-44.094782,44.556385,2.708670,-0.247641,1.130049,-63.262472,1.076009,188.495758,-340.345863,-502.806730,1
0.196875,45.840899,44.253790,-196.949280,-3.446337,-11.061464,14.635921,-2.554861,-24.200687,22.311352,3.363474,-0.236703,0.664010,-31.863791,0.625676,188.646404,-404.244305,-534.834057,1
0.197917,42.304022,42.327608,-144.915822,-2.455519,1.612896,4.176843,-5.257307,-1.521056,-4.085073,5.316531,-0.189302,0.195421,3.221857,0.265410,188.495667,-452.034098,-574.252161,1
0.198958,56.327229,59.052502,-43.874672,-0.518919,11.825039,-4.588669,-7.145991,20.658048,-29.627546,6.698054,-0.149195,0.013180,35.308127,-0.173665,188.495725,-471.527780,-617.934007,1
0.200000,4.437972,7.703318,-2.887083,0.291750,19.013536,-13.016273,-6.373863,40.820541,-50.726930,5.536061,-0.079917,0.216366,62.480921,-0.556448,188.495691,-466.742577,-649.283074,1
0.201042,-16.523389,-11.194403,51.929108,1.293828,22.239002,-20.961149,-2.206647,55.531653,-62.627304,1.073552,0.054991,0.716236,79.956844,-0.725323,188.646527,-468.917716,-662.232638,1
0.202083,-56.310426,-52.818719,104.290661,2.273387,25.596570,-28.017004,0.753175,60.569556,-64.669180,-2.234534,0.149792,1.158849,87.635546,-0.781614,188.495693,-483.443718,-644.577960,1
0.203125,-125.013972,-120.928032,104.861790,2.318424,25.442452,-29.485298,2.286075,56.180886,-58.040482,-3.775027,0.146146,1.324485,81.506708,-0.747839,188.495694,-505.319233,-631.575276,1
0.204167,-97.939351,-93.797059,160.236958,3.354280,20.051997,-24.300009,2.876525,43.856340,-43.810762,-3.956706,0.109684,1.045096,62.116684,-0.488898,188.495571,-538.512837,-632.866694,1
0.205208,-40.919928,-39.746522,192.183703,3.984801,10.126073,-15.204634,4.311016,25.090242,-21.481179,-4.891600,0.076868,0.605445,31.561694,-0.139890,188.646420,-570.712000,-644.834227,1
0.206250,-43.292912,-43.328750,143.030191,3.061538,-1.799714,-4.890373,6.517635,3.150520,4.636231,-6.250413,0.036760,0.150429,-3.022199,0.209118,188.495754,-590.110036,-660.014532,1
0.207292,-50.524865,-53.476439,48.089180,1.237532,-11.384377,3.706184,7.948342,-18.836354,30.018060,-7.173952,-0.021578,-0.018100,-34.658749,0.569385,188.495718,-595.230167,-672.872896,1
0.208333,-8.715141,-11.734673,2.058647,0.280491,-17.494049,11.417743,6.831785,-39.669842,50.944117,-5.572899,-0.127317,0.154219,-61.173687,0.884618,188.495698,-595.478257,-677.819671,1
0.209375,28.111316,22.349346,-45.199204,-0.620253,-21.031421,19.648233,2.573730,-55.465427,62.962861,-1.174735,-0.233057,0.620534,-78.902346,1.199851,188.646393,-590.847577,-686.275907,1
0.210417,42.869018,38.968535,-111.146326,-1.813739,-23.200080,26.430543,-1.233918,-61.932367,64.535486,3.049319,-0.316919,1.079063,-85.986376,1.278659,188.495703,-612.566645,-663.477293,1
0.211458,119.934509,116.708757,-101.886752,-1.667368,-23.706467,29.029222,-3.126387,-58.163914,57.682730,5.066722,-0.357026,1.268469,-80.753262,1.222368,188.495749,-637.250589,-645.580373,1
0.212500,117.979622,113.784249,-140.674888,-2.410482,-18.921474,24.382977,-3.629783,-45.317081,43.431874,5.131067,-0.327857,1.027526,-61.861276,1.087268,188.495664,-667.841710,-652.737301,1
0.213542,40.292635,38.393030,-190.278012,-3.311226,-9.964291,16.265124,-5.060490,-25.539050,21.220660,5.937270,-0.280457,0.636519,-32.324662,0.704485,188.495750,-700.823838,-660.728002,1
0.214583,40.179636,40.413171,-142.789279,-2.478038,1.458778,5.995113,-6.744787,-2.474957,-4.710741,6.932724,-0.240349,0.149120,2.032513,0.287927,188.495667,-717.535524,-677.373916,1
0.215625,46.100797,48.587698,-52.842605,-0.732846,11.043441,-2.834762,-7.940828,20.132133,-29.957290,7.568603,-0.174718,-0.042353,33.873481,-0.128631,188.495732,-720.439440,-685.397697,1
0.216667,11.376126,14.773814,-2.340258,0.280491,16.195381,-10.011299,-6.419283,40.773390,-50.646608,5.611761,-0.083563,0.105575,59.518711,-0.500156,188.495629,-724.722358,-685.651451,1
0.217708,-29.371404,-25.229690,43.058388,1.158716,19.978607,-18.326266,-2.445098,55.542534,-62.690717,1.349857,0.047699,0.527450,77.622756,-0.736581,188.571125,-713.993106,-687.572114,1
0.218750,-41.609224,-36.587115,113.477325,2.509832,21.512447,-25.124667,2.142247,61.262313,-64.073105,-3.540357,0.153438,1.006787,84.219899,-0.736581,188.495633,-738.589922,-668.794078,1
0.219792,-102.301123,-99.845739,112.055579,2.453536,22.356426,-28.725003,4.583532,57.428574,-56.907515,-6.076303,0.149792,1.230574,79.797026,-0.691548,188.495687,-768.143860,-645.638725,1
0.220833,-126.765461,-123.946500,123.137904,2.678722,18.308997,-24.855145,4.988520,45.220092,-42.643976,-6.280693,0.138853,1.062045,61.711564,-0.511414,188.495776,-791.393425,-654.060544,1
0.221875,-49.338372,-46.993194,187.553916,3.860949,10.052683,-17.002790,5.972604,25.946214,-20.847056,-6.435878,0.095099,0.631971,32.810505,-0.128631,188.571062,-815.916557,-660.233693,1
0.222917,-29.744302,-30.620650,148.243258,3.162872,-0.607135,-7.187348,7.399526,3.868666,5.092800,-7.306427,0.069576,0.190391,-1.234467,0.242893,188.495615,-824.038842,-670.469754,1
0.223958,-44.886202,-47.004939,55.416638,1.361384,-10.191799,2.125254,8.198148,-18.455519,30.051879,-7.510817,0.003945,-0.055858,-33.268704,0.490577,188.495702,-824.448859,-670.138283,1
0.225000,-7.200951,-11.065208,4.975048,0.348047,-15.420797,9.466723,6.464646,-39.434087,50.698923,-5.330659,-0.105440,0.068645,-58.887916,0.794551,188.495604,-826.667155,-669.096328,1
0.226042,16.946989,13.434883,-48.917615,-0.687809,-18.316011,17.057600,2.452612,-55.360244,62.658482,-0.958990,-0.236703,0.454554,-76.557108,1.143559,188.571131,-823.612006,-660.642046,1
0.227083,49.795872,44.230300,-108.509413,-1.813739,-20.422289,24.539864,-2.376969,-62.160868,64.028187,4.010708,-0.357026,0.936165,-83.570521,1.267401,188.495631,-836.910522,-652.395151,1
0.228125,87.221225,84.175079,-124.537468,-2.083962,-20.895651,28.413745,-5.272446,-59.146831,56.617404,7.144684,-0.393488,1.192128,-79.363216,1.233626,188.495658,-871.870371,-628.026545,1
0.229167,119.403412,117.472183,-117.416589,-1.960110,-17.747243,25.867362,-5.980230,-46.764254,42.243950,7.708648,-0.375257,1.074860,-62.154896,1.053493,188.495649,-894.852886,-627.235945,1
0.230208,61.095798,58.441762,-180.119215,-3.153596,-9.846868,17.439759,-6.108918,-26.326109,20.781002,7.019779,-0.305980,0.681717,-33.235253,0.704485,188.571008,-915.641560,-638.012469,1
0.231250,23.478346,23.711767,-154.600704,-2.658186,0.112081,8.227724,-7.471495,-3.044396,-4.930570,7.750283,-0.258580,0.193698,0.133279,0.299185,188.495664,-921.301791,-640.355321,1
0.232292,42.168423,44.242045,-58.116431,-0.800402,9.557304,-1.173378,-7.959752,19.921767,-29.851602,7.640518,-0.171072,-0.054755,32.305034,-0.072340,188.495620,-920.816804,-638.291720,1
0.233333,5.285467,8.689899,-5.305266,0.212935,15.219301,-9.041823,-6.214896,40.650072,-50.456371,5.509566,-0.087210,0.043290,58.329367,-0.477639,188.495747,-917.991444,-637.094256,1
0.234375,-10.014632,-6.061833,52.925545,1.350125,17.299892,-15.981019,-2.024970,55.771035,-62.322925,0.880517,0.040407,0.407426,75.154868,-0.680289,188.571060,-927.411616,-626.218790,1
0.235417,-49.168874,-44.444526,106.830361,2.419758,19.618999,-23.821305,2.831106,61.686672,-63.658811,-4.134601,0.186254,0.892689,82.666318,-0.736581,188.495658,-930.137298,-619.574659,1
0.236458,-83.498047,-79.714792,128.363123,2.768796,20.044658,-27.932527,6.089937,58.204752,-56.176160,-7.541096,0.222715,1.135355,78.525914,-0.725323,188.495644,-959.859741,-602.207669,1
0.237500,-111.160264,-109.547117,121.776917,2.656203,17.461349,-26.279188,7.127010,46.206636,-41.667427,-8.396505,0.233654,1.072793,62.131551,-0.488898,188.495712,-982.499151,-594.491146,1
0.238542,-66.333460,-64.399299,171.416496,3.647022,9.861871,-17.779176,6.775011,26.624463,-20.356668,-7.416192,0.098745,0.706865,33.271376,-0.173665,188.571093,-995.764527,-607.237173,1
0.239583,-25.958827,-25.605530,157.879533,3.320502,0.420317,-8.780346,7.808299,4.176961,5.063208,-7.616796,0.062284,0.233936,0.397165,0.186602,188.495781,-1001.591384,-602.697387,1
0.240625,-36.784155,-39.194507,62.926371,1.530273,-8.863449,0.640870,8.179223,-18.227018,29.899690,-7.541096,0.007591,-0.052275,-31.793174,0.524351,188.495598,-1000.513839,-602.011699,1
0.241667,-6.330857,-9.479631,4.063673,0.393084,-14.767631,8.722519,6.476001,-39.216467,50.563643,-5.387434,-0.087210,0.025238,-58.133426,0.794551,188.495682,-997.623481,-601.852966,1
0.242708,13.025915,8.090904,-51.979837,-0.687809,-16.734469,15.641602,2.070333,-55.258688,62.578160,-0.671331,-0.229410,0.368153,-74.895743,1.166076,188.571075,-1005.356712,-600.829618,1
0.243750,39.625940,35.644697,-110.927596,-1.802480,-18.624247,23.361206,-2.944710,-62.407504,63.681534,4.692007,-0.367965,0.816968,-82.388610,1.244884,188.495656,-1007.581060,-589.180228,1
0.244792,83.842547,79.477075,-126.846286,-2.117740,-19.310439,27.866655,-6.373863,-59.654611,56.148153,8.174202,-0.419011,1.123228,-78.411741,1.222368,188.495656,-1026.329728,-578.680322,1
0.245833,109.097881,106.842949,-125.776939,-2.128999,-17.017018,26.659838,-7.460141,-47.460638,41.698604,9.018256,-0.400781,1.069486,-62.459665,1.087268,188.495711,-1047.443426,-572.351753,1
0.246875,68.519849,66.663269,-163.033964,-2.827076,-9.828521,18.554053,-7.100571,-27.134930,20.294841,8.265042,-0.320565,0.726433,-33.807625,0.749518,188.420359,-1057.963136,-583.738218,1
0.247917,32.427887,31.486964,-156.143967,-2.691964,-0.724559,9.289723,-7.592613,-3.367199,-4.888295,7.867618,-0.229410,0.263081,-0.996598,0.299185,188.495721,-1065.854744,-581.913390,1
0.248958,30.461700,32.884620,-68.907115,-1.003069,8.416098,-0.067129,-7.899193,19.747671,-29.712095,7.640518,-0.214826,-0.046556,31.045072,-0.072340,188.495636,-1063.738664,-579.923722,1
0.250000,9.455139,12.319107,-2.121528,0.246713,14.144145,-7.991892,-6.203541,40.610175,-50.295727,5.490641,-0.083563,0.011113,57.407625,-0.455123,188.495631,-1063.551532,-578.150715,1
0.251042,-19.992466,-14.941061,48.453730,1.305087,16.580675,-15.281065,-1.839508,55.763781,-62.377883,0.895657,0.029468,0.336252,74.236843,-0.680289,188.420307,-1063.791339,-582.333265,1
0.252083,-27.778115,-24.031699,117.037765,2.588648,17.663170,-22.594375,3.557814,62.212587,-63.299475,-4.929450,0.178961,0.800363,81.361756,-0.714064,188.495731,-1073.462995,-565.752669,1
0.253125,-82.639252,-78.516801,125.580390,2.735018,18.745664,-27.650937,7.077806,58.886628,-55.736501,-8.487345,0.244592,1.077134,77.808591,-0.680289,188.495636,-1086.584021,-556.561815,1
0.254167,-112.923052,-110.122623,126.163670,2.712500,16.716446,-26.641233,8.130019,46.815972,-41.316545,-9.244344,0.270116,1.065766,62.243052,-0.522673,188.495712,-1105.681871,-553.763052,1
0.255208,-70.774331,-69.226498,155.959569,3.264206,10.078369,-19.376197,7.963481,27.349863,-19.849370,-8.744725,0.146146,0.747999,34.133650,-0.196181,188.420323,-1116.380451,-562.588480,1
0.256250,-38.614743,-37.961281,151.937366,3.196650,1.146873,-9.697527,7.933202,4.369192,5.063208,-7.889316,0.106038,0.284233,1.307756,0.152827,188.495689,-1123.724619,-566.949847,1
0.257292,-24.139539,-26.615601,76.718518,1.755459,-7.850675,-0.316538,8.080814,-18.147224,29.764410,-7.472967,0.000299,-0.041595,-30.711614,0.490577,188.495673,-1121.293555,-561.802409,1
0.258333,-11.607922,-14.717906,1.378154,0.325528,-13.325528,7.467430,6.286754,-39.256364,50.398771,-5.224680,-0.101794,0.001674,-56.921782,0.805810,188.495814,-1123.205326,-558.812596,1
0.259375,26.766625,21.726860,-44.385042,-0.575216,-16.345504,15.154852,2.066548,-55.062830,62.548567,-0.784881,-0.229410,0.307934,-74.397705,1.188593,188.344947,-1117.830422,-563.435767,1
0.260417,21.048862,16.699996,-121.256517,-1.993888,-16.708782,22.222776,-3.739547,-62.650513,63.381382,5.384661,-0.338796,0.725262,-81.005998,1.244884,188.495712,-1130.437168,-550.076388,1
0.261458,76.633195,72.958594,-127.563235,-2.151518,-17.982089,27.597133,-7.365517,-60.144256,55.750769,9.124236,-0.426304,1.056946,-77.805919,1.188593,188.495676,-1139.523179,-540.671320,1
0.262500,121.132301,117.695338,-119.397311,-1.982628,-16.253768,26.836838,-8.304182,-48.019196,41.318131,9.839600,-0.419011,1.032349,-62.455948,1.042234,188.495749,-1155.785138,-540.976902,1
0.263542,75.062505,73.216985,-150.736473,-2.579371,-10.188129,20.255664,-8.262547,-27.827687,19.787543,9.358906,-0.313272,0.774043,-34.918918,0.693226,188.420311,-1167.435465,-548.435062,1
0.264583,41.354828,40.882972,-146.775028,-2.478038,-1.440106,10.335631,-7.812140,-3.798812,-4.981300,8.246117,-0.251287,0.303249,-1.907189,0.321702,188.495711,-1172.778859,-557.851221,1
0.265625,21.252261,23.171497,-82.043073,-1.205737,7.502400,0.809824,-7.800785,19.664250,-29.509176,7.542108,-0.200241,-0.029813,30.060147,-0.061081,188.495691,-1170.934739,-549.961560,1
