1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-87.244062,-118.595342,180.313069,6.298428,4.722885,-0.342792,-4.262894,-4.701155,0.571983,4.086512,-0.241683,0.560314,-0.043161,-145.376398,188.495474,1049.496224,970.585905,0
0.001042,-2.742433,-157.761633,177.617046,6.321048,3.817564,1.458945,-4.979317,-3.785893,-1.345906,4.822986,-0.234377,0.551691,0.016587,-111.039239,188.570890,1048.909281,971.116700,0
0.002083,71.335437,-175.339349,133.582008,5.427558,1.989171,3.228934,-4.803943,-2.113427,-3.045566,4.637978,-0.245336,0.549536,-0.020755,-59.103720,188.495544,1047.657485,971.424699,0
0.003125,124.248202,-193.895617,47.407765,3.844158,0.121725,4.633812,-4.206924,-0.051331,-4.581556,4.125648,-0.194194,0.553194,-0.061832,14.071978,188.646319,1047.607896,971.651759,0
0.004167,166.419619,-157.592501,-23.710606,2.475648,-1.585959,5.141791,-2.912138,1.554972,-5.076766,2.955116,-0.190541,0.554762,-0.028224,72.657777,188.495370,1047.294357,972.015726,0
0.005208,182.163010,-108.072875,-94.952084,1.129758,-3.492458,4.935425,-0.923318,3.503119,-4.938275,0.998301,-0.161317,0.550450,-0.020755,126.663026,188.495519,1046.549117,972.505578,0
0.006250,177.830175,-23.011230,-145.511743,0.168408,-4.518489,4.066305,0.878934,4.536005,-4.090543,-0.737929,-0.135746,0.554827,-0.028224,156.125575,188.495477,1045.847478,972.349506,0
0.007293,152.604453,53.956209,-175.131061,-0.408402,-5.026179,2.597929,2.614021,5.105746,-2.642684,-2.477716,-0.077298,0.543591,-0.039427,167.887975,188.722927,1045.682533,971.358070,0
0.008334,84.991808,119.664246,-182.394319,-0.532812,-4.589494,0.462831,4.173733,4.672008,-0.573714,-3.957780,-0.062686,0.531767,-0.080503,150.764635,188.496485,1045.833900,971.908557,0
0.009375,1.238784,157.876146,-177.691667,-0.442332,-3.740978,-1.311126,4.841649,3.760422,1.256044,-4.662233,-0.004238,0.556787,-0.054364,114.436916,188.505284,1044.619923,971.886911,0
0.010417,-71.319191,176.178715,-135.577084,0.349368,-1.912585,-3.112863,4.636423,2.054874,2.985081,-4.534151,-0.029809,0.546923,-0.050629,62.908557,188.508237,1044.967685,971.802645,0
0.011459,-124.799081,193.478570,-47.999432,1.955388,0.001015,-4.533616,4.058061,0.040563,4.508481,-3.968453,-0.040768,0.554304,-0.031958,-9.984391,188.723060,1044.541222,971.638573,0
0.012500,-167.446883,157.477476,23.623674,3.312588,1.719350,-5.021752,2.714768,-1.613525,5.007887,-2.758785,-0.099216,0.557636,-0.084238,-68.400540,188.497842,1044.526732,971.710712,0
0.013541,-182.044681,107.692070,95.591478,4.692408,3.583246,-4.779669,0.752067,-3.528591,4.848413,-0.816201,-0.113828,0.545812,-0.035692,-121.727189,188.495647,1044.822912,971.040285,0
0.014583,-177.984066,21.374011,145.437122,5.631138,4.580874,-3.898643,-1.035259,-4.473258,3.996484,0.863103,-0.168623,0.506486,-0.031958,-152.908858,188.495533,1044.076862,970.239224,0
0.015625,-152.803715,-54.554470,174.773296,6.196638,5.074363,-2.473921,-2.762883,-5.123866,2.603182,2.599332,-0.205153,0.558681,-0.028224,-164.478988,188.721719,1043.659236,969.657450,0
0.016666,-85.417919,-119.042336,180.842425,6.343668,4.737087,-0.291200,-4.330059,-4.664397,0.492246,4.079396,-0.201500,0.555545,-0.035692,-146.586568,188.495537,1043.528730,968.921342,0
0.017708,-3.025996,-157.749552,177.457008,6.219258,3.803363,1.435134,-4.953198,-3.804272,-1.316529,4.826544,-0.252642,0.561098,-0.073035,-110.179679,188.495617,1043.293159,969.264793,0
0.018750,70.734285,-176.136688,132.978788,5.416248,2.010473,3.220996,-4.800211,-2.084021,-3.066550,4.645094,-0.216112,0.558681,-0.039427,-57.757830,188.495571,1043.768345,969.026841,0
0.019791,124.361627,-193.400300,47.186174,3.810228,0.121725,4.633812,-4.173341,-0.110143,-4.577359,4.118532,-0.234377,0.552214,-0.054364,15.610138,188.721838,1043.034528,969.443407,0
0.020833,166.623784,-157.326721,-24.658523,2.475648,-1.575308,5.149728,-2.908407,1.543945,-5.047389,2.901749,-0.219765,0.556721,-0.039427,72.114897,188.495470,1042.472649,968.939105,0
0.021875,181.527830,-107.190969,-95.653788,1.129758,-3.474707,4.955267,-0.923318,3.503119,-4.917291,0.969838,-0.183235,0.541305,-0.039427,128.676206,188.495519,1042.051969,968.556043,0
0.022916,177.852860,-22.467589,-145.487122,0.202338,-4.497187,4.082179,0.867740,4.495572,-4.128313,-0.723697,-0.077298,0.554696,-0.046895,157.810765,188.495436,1041.403463,969.052751,0
0.023958,152.525056,53.497135,-175.069508,-0.442332,-4.983575,2.597929,2.621483,5.002825,-2.714028,-2.459926,-0.099216,0.555741,-0.076769,170.455345,188.721701,1040.125418,968.983934,0
0.025000,85.422823,119.519275,-180.609281,-0.566742,-4.624997,0.446956,4.192390,4.719793,-0.603091,-3.904412,-0.051727,0.548556,-0.061832,150.708085,188.495611,1039.219755,969.316529,0
0.026041,1.114017,158.081521,-177.285417,-0.487572,-3.716126,-1.303189,4.860305,3.789828,1.264437,-4.655118,-0.011544,0.554435,-0.061832,114.470846,188.495474,1039.118761,969.636522,0
0.027083,-72.056454,175.949178,-132.708713,0.417228,-1.940987,-3.073178,4.699856,2.080604,2.943114,-4.519920,-0.059033,0.554370,-0.031958,64.786017,188.495490,1037.426477,970.170064,0
0.028125,-124.912506,193.587298,-47.285417,2.000628,-0.041588,-4.501868,4.080449,0.128781,4.474907,-3.996916,-0.066339,0.555415,-0.058098,-8.728981,188.721621,1036.283532,971.340306,0
0.029166,-167.412856,157.260020,23.796023,3.346518,1.680297,-4.997941,2.804321,-1.569416,4.978510,-2.808595,-0.095563,0.561686,-0.054364,-69.248790,188.570828,1035.368074,971.967715,0
0.030208,-182.396299,107.800799,95.714584,4.658478,3.561944,-4.779669,0.819232,-3.484482,4.861003,-0.873127,-0.106522,0.548882,-0.046895,-121.523609,188.570740,1034.703023,972.829027,0
0.031250,-177.950038,21.941814,145.646402,5.619828,4.559573,-3.934360,-0.930781,-4.506340,4.080418,0.781272,-0.161317,0.551495,-0.039427,-152.218948,188.705188,1034.609401,974.516989,0
0.032291,-152.327330,-54.904817,175.068751,6.196638,5.021109,-2.545356,-2.688256,-5.031972,2.657739,2.545964,-0.186888,0.493029,-0.050629,-164.546848,188.703574,1032.875760,974.769078,0
0.033333,-84.578574,-119.912161,180.300758,6.343668,4.708684,-0.390415,-4.247969,-4.686452,0.571983,4.029586,-0.201500,0.537450,-0.035692,-144.743038,188.569530,1031.410811,975.983282,0
0.034383,-0.961661,-158.558973,176.558334,6.264498,3.824665,1.375605,-4.956929,-3.841029,-1.261972,4.790965,-0.259948,0.564495,-0.050629,-109.862999,188.524223,1029.823807,977.180825,0
0.035417,71.267382,-175.411834,132.904925,5.450178,2.077928,3.173373,-4.789017,-2.172239,-2.995206,4.659325,-0.197847,0.559792,-0.031958,-58.956690,188.578917,1028.501161,978.389945,0
0.036458,124.701902,-193.122439,47.617046,3.810228,0.164328,4.590158,-4.203192,-0.146900,-4.506016,4.154111,-0.259948,0.559138,-0.073035,14.490448,188.722369,1027.529222,978.901930,0
0.037500,166.737209,-156.915970,-24.621591,2.430408,-1.518504,5.094168,-2.949452,1.496160,-5.009619,2.915980,-0.212459,0.556003,-0.043161,73.698297,188.571527,1026.526702,979.048312,0
0.038542,181.686625,-106.526519,-96.084659,1.095828,-3.435654,4.923519,-0.975557,3.433280,-4.934078,1.019648,-0.179582,0.550123,0.001650,127.443416,188.496183,1025.323010,979.998206,0
0.039583,177.376475,-21.247418,-145.622538,0.202338,-4.465235,4.117896,0.811769,4.473517,-4.124116,-0.666772,-0.146705,0.538169,-0.050629,156.114265,188.571370,1024.106153,980.497492,0
0.040625,152.252836,54.137423,-175.069508,-0.408402,-4.933871,2.657457,2.554319,5.039583,-2.714028,-2.399443,-0.084604,0.565410,-0.046895,167.899285,188.646886,1023.550070,981.167354,0
0.041666,85.672358,119.881703,-180.215341,-0.544122,-4.664050,0.514422,4.117763,4.675684,-0.666042,-3.904412,-0.055380,0.562405,-0.039427,150.730705,188.571404,1022.837862,981.318996,0
0.042708,1.703827,158.359382,-177.039205,-0.476262,-3.723226,-1.196037,4.815529,3.789828,1.172110,-4.619539,-0.044421,0.564299,-0.046895,113.713076,188.496109,1021.602814,981.628497,0
0.043750,-72.442099,176.069987,-132.203978,0.349368,-1.983590,-3.049366,4.658811,2.135740,2.901147,-4.516362,-0.037115,0.555545,-0.061832,61.698387,188.646916,1020.681368,982.447148,0
0.044792,-125.400234,193.442327,-46.214394,2.023248,-0.073540,-4.454245,4.065524,0.150835,4.462317,-3.982685,-0.062686,0.553455,-0.046895,-11.251111,188.646911,1019.992957,982.740004,0
0.045833,-167.480911,157.006321,24.867046,3.403068,1.634143,-4.978098,2.808052,-1.495901,4.949133,-2.829942,-0.091910,0.556917,-0.028224,-68.841630,188.571413,1018.639950,983.422349,0
0.046875,-181.874544,107.643747,96.391667,4.715028,3.544193,-4.815386,0.890128,-3.462427,4.848413,-0.912263,-0.121134,0.550123,-0.054364,-121.862909,188.496123,1017.877350,983.801901,0
0.047917,-177.632448,22.545859,146.286553,5.642448,4.573774,-4.001826,-0.968094,-4.462231,4.097205,0.788388,-0.150358,0.555611,-0.061832,-153.123748,188.646942,1017.576110,983.802321,0
0.048958,-152.610892,-54.723603,174.687122,6.185328,5.060162,-2.513607,-2.669599,-5.072406,2.611575,2.542406,-0.175929,0.544571,-0.054364,-164.128378,188.646987,1018.083889,983.458836,0
0.050000,-84.022792,-120.238345,180.707008,6.332358,4.705134,-0.382478,-4.236774,-4.723209,0.592966,4.029586,-0.223418,0.590168,-0.039427,-145.749628,188.571531,1018.038525,984.284255,0
0.051041,-0.326481,-157.967009,176.866099,6.275808,3.831766,1.391479,-4.923347,-3.800596,-1.245185,4.751829,-0.252642,0.535752,-0.054364,-109.116539,188.496156,1017.328489,983.658799,0
0.052083,72.140755,-175.846747,132.227841,5.404938,2.085029,3.177342,-4.807674,-2.150184,-2.961633,4.659325,-0.234377,0.555872,-0.028224,-57.192330,188.722293,1016.783848,983.861882,0
0.053125,125.144260,-192.602960,47.395455,3.798918,0.196281,4.610001,-4.203192,-0.194685,-4.485032,4.150553,-0.245336,0.557309,-0.054364,15.723238,188.646715,1015.942707,984.266698,0
0.054166,167.497157,-156.831404,-24.535417,2.430408,-1.493652,5.094168,-2.997960,1.466754,-5.034799,2.990695,-0.194194,0.559269,-0.069301,72.510747,188.571596,1015.843887,985.678964,0
0.055208,181.414405,-106.671490,-96.503220,1.095828,-3.393051,4.911613,-1.050185,3.359765,-4.883718,1.062342,-0.154011,0.549144,-0.013287,129.253016,188.496082,1014.383289,985.695029,0
0.056250,177.319762,-20.196379,-145.881061,0.145788,-4.479436,4.157582,0.759530,4.488220,-4.119920,-0.616962,-0.117481,0.526737,-0.058098,158.003035,188.722322,1013.808349,986.344484,0
0.057292,151.617656,55.442161,-174.749432,-0.397092,-4.919670,2.689206,2.520736,5.006501,-2.747601,-2.331844,-0.102869,0.560118,-0.054364,170.127355,188.646849,1012.187377,986.961180,0
0.058333,84.844356,120.389101,-180.129167,-0.532812,-4.632098,0.581888,4.132688,4.708765,-0.749975,-3.865276,-0.059033,0.556591,-0.043161,150.527125,188.571650,1010.999200,988.300665,0
0.059375,2.032759,158.637243,-176.669887,-0.510192,-3.797782,-1.200006,4.789409,3.859667,1.121750,-4.640886,-0.000585,0.563254,-0.054364,114.289886,188.496179,1010.732971,989.546196,0
0.060417,-72.113166,175.635075,-132.253220,0.338058,-2.040395,-2.962057,4.670006,2.157795,2.850787,-4.516362,-0.022503,0.554892,-0.061832,63.971697,188.722367,1010.025267,989.670945,0
0.061458,-125.808564,193.152385,-46.042046,2.011938,-0.148096,-4.406622,4.095375,0.216999,4.395170,-4.000474,-0.040768,0.551169,-0.043161,-10.131421,188.646801,1008.649379,990.360571,0
0.062500,-167.106608,156.655974,25.765720,3.403068,1.559588,-4.934443,2.893873,-1.415034,4.936543,-2.901099,-0.088257,0.556983,-0.046895,-70.255380,188.571473,1007.268678,991.607769,0
0.063542,-181.976626,106.556465,96.945644,4.748958,3.444785,-4.827292,0.975949,-3.363182,4.894576,-1.004767,-0.124787,0.551822,-0.058098,-121.998629,188.496134,1005.499272,993.370890,0
0.064583,-177.314858,22.062623,146.397349,5.665068,4.509869,-4.065324,-0.826302,-4.421798,4.139172,0.653190,-0.161317,0.555088,-0.035692,-152.399908,188.722348,1003.661749,994.795569,0
0.065625,-152.270617,-53.902102,175.351894,6.174018,5.049511,-2.589010,-2.591240,-5.031972,2.758460,2.453460,-0.150358,0.562797,-0.061832,-164.716498,188.797648,1001.988569,996.414882,0
0.066667,-85.191069,-120.576611,179.734470,6.298428,4.729986,-0.465818,-4.188267,-4.682776,0.702080,3.940640,-0.274560,0.539018,-0.050629,-144.245398,188.571476,1000.045236,996.730299,0
0.067708,-0.269768,-158.486488,176.693751,6.230568,3.913422,1.284327,-4.912152,-3.866760,-1.144465,4.748271,-0.219765,0.522360,-0.043161,-109.636799,188.496111,998.982734,998.265349,0
0.068750,73.206950,-174.940679,131.957008,5.359698,2.177336,3.070190,-4.818868,-2.253105,-2.890289,4.673556,-0.227071,0.559988,-0.073035,-57.712590,188.722311,997.435475,999.740115,0
0.069792,125.700042,-192.675446,46.693750,3.821538,0.313440,4.550472,-4.307671,-0.293930,-4.480835,4.214594,-0.212459,0.558877,-0.061832,15.078568,188.722306,996.638668,1001.619146,0
0.070833,167.213594,-156.529381,-24.498485,2.453028,-1.390694,5.074325,-3.080050,1.327075,-4.984438,3.086757,-0.219765,0.568284,-0.035692,73.596507,188.571455,994.423038,1002.986852,0
0.071875,181.675282,-106.937270,-96.638637,1.050588,-3.304294,4.971142,-1.117349,3.341386,-4.976045,1.165520,-0.143052,0.554827,-0.020755,127.726166,188.571552,994.305855,1005.105601,0
0.072917,176.854720,-20.860829,-146.275000,0.134478,-4.397779,4.165519,0.655051,4.469842,-4.166083,-0.528016,-0.121134,0.530395,-0.028224,156.182125,188.722192,993.414535,1006.170151,0
0.073958,151.232011,56.106610,-174.872538,-0.385782,-4.923221,2.732861,2.446109,5.061637,-2.814748,-2.289150,-0.099216,0.524124,-0.024490,167.401645,188.722201,992.996780,1007.732919,0
0.075000,83.755475,121.464301,-179.710607,-0.521502,-4.649849,0.677134,4.091643,4.716117,-0.766762,-3.815466,-0.055380,0.547772,-0.054364,150.108655,188.571455,991.844776,1008.277889,0
0.076047,0.410782,159.168802,-175.882008,-0.442332,-3.861687,-1.124603,4.800603,3.874370,1.062996,-4.630213,-0.022503,0.564822,-0.020755,112.830896,188.571558,990.561831,1009.185267,0
0.077094,-73.145334,176.758599,-129.766478,0.439848,-2.019093,-2.997775,4.655080,2.168822,2.880164,-4.523477,-0.011544,0.557179,-0.054364,60.035817,188.722308,990.245689,1010.006035,0
0.078127,-126.273606,192.632907,-46.128220,2.011938,-0.204901,-4.378842,4.110300,0.268459,4.374186,-4.064515,-0.037115,0.555480,-0.046895,-12.065431,188.722311,989.675241,1011.166203,0
0.079166,-167.628363,156.498923,25.814962,3.346518,1.524085,-4.926506,2.919993,-1.363574,4.957527,-2.918889,-0.077298,0.553194,-0.013287,-69.825600,188.571666,989.293728,1011.942918,0
0.080208,-181.443529,106.085310,97.610417,4.771578,3.423484,-4.831260,0.953561,-3.341127,4.881986,-1.026114,-0.124787,0.549536,-0.084238,-122.643299,188.647007,988.529707,1012.145665,0
0.081250,-176.951898,20.782047,146.692803,5.653758,4.502768,-4.045481,-0.818840,-4.410771,4.197925,0.646074,-0.135746,0.548033,-0.035692,-153.225538,188.722594,988.017897,1013.122677,0
0.082291,-152.145850,-54.832331,174.982576,6.207948,5.060162,-2.612822,-2.539001,-5.046675,2.808820,2.396534,-0.172276,0.563123,-0.024490,-164.286718,188.649244,987.093904,1014.165778,0
0.083333,-85.088987,-120.866552,179.845266,6.343668,4.740637,-0.541221,-4.136027,-4.715858,0.706277,3.933524,-0.241683,0.559726,-0.050629,-145.659148,188.571219,987.125261,1014.672494,0
0.084375,-0.882263,-158.607297,176.176705,6.253188,3.895671,1.236704,-4.871107,-3.899841,-1.110891,4.680672,-0.252642,0.559465,-0.054364,-108.437939,188.646636,986.097274,1014.754846,0
0.085416,73.490513,-175.435996,131.304546,5.359698,2.180886,3.030504,-4.785286,-2.245754,-2.844125,4.616631,-0.259948,0.553455,-0.028224,-55.755960,188.722155,985.014965,1014.456669,0
0.086458,126.074345,-192.349261,45.536553,3.821538,0.334742,4.479037,-4.296476,-0.293930,-4.443065,4.189689,-0.212459,0.554566,-0.039427,16.978648,188.722040,984.100145,1014.293900,0
0.087500,167.429102,-156.130711,-25.643371,2.486958,-1.358741,5.090199,-3.065124,1.360157,-5.009619,3.051178,-0.216112,0.558485,-0.046895,72.838737,188.571437,984.431851,1014.204512,0
0.088541,181.210240,-106.586924,-97.266478,1.095828,-3.304294,4.931456,-1.147200,3.242141,-4.925685,1.190424,-0.135746,0.556068,-0.050629,129.433976,188.646916,982.559980,1014.088217,0
0.089583,176.741295,-21.440712,-146.730493,0.157098,-4.330324,4.185362,0.662514,4.326487,-4.170280,-0.463974,-0.135746,0.545551,-0.017021,158.082205,188.722219,980.517283,1014.043006,0
0.090625,151.175298,55.744183,-174.897160,-0.385782,-4.898369,2.736829,2.408795,4.984447,-2.839928,-2.214435,-0.132093,0.540586,-0.058098,169.833295,188.646869,978.964512,1013.871089,0
0.091666,83.335803,121.766324,-179.698296,-0.510192,-4.607246,0.629511,4.024479,4.708765,-0.779352,-3.769214,-0.055380,0.561294,-0.024490,149.622325,188.571346,978.147879,1013.984025,0
0.092708,-0.655413,159.023832,-175.980493,-0.431022,-3.861687,-1.092854,4.740902,3.907452,1.000045,-4.551940,-0.037115,0.537058,-0.009553,113.328536,188.646715,976.466354,1014.485423,0
0.093750,-73.508294,175.320971,-131.440720,0.417228,-2.111400,-2.866811,4.666274,2.275419,2.733280,-4.505688,-0.029809,0.557767,-0.017021,63.451437,188.722183,974.337946,1015.409440,0
0.094791,-126.568511,192.197994,-46.337500,1.989318,-0.247504,-4.323282,4.155076,0.297865,4.323826,-4.068073,-0.022503,0.563058,-0.054364,-10.301071,188.646764,973.460942,1015.541059,0
0.095833,-167.934611,155.979444,25.691856,3.346518,1.414026,-4.898726,2.927456,-1.286383,4.881986,-2.961583,-0.073645,0.559138,-0.050629,-70.786950,188.571341,971.745010,1015.918249,0
0.096875,-181.829174,105.650398,97.992046,4.692408,3.341827,-4.823323,1.024457,-3.278640,4.856806,-1.083040,-0.110175,0.534119,-0.046895,-122.812949,188.698856,970.441053,1016.512453,0
0.097916,-176.554911,19.839737,146.705114,5.676378,4.435313,-4.077229,-0.747944,-4.337256,4.113992,0.596264,-0.128440,0.514456,-0.020755,-152.456458,188.780955,968.671094,1015.706207,0
0.098958,-151.102340,-55.859208,175.142614,6.207948,5.014008,-2.664413,-2.497956,-4.998891,2.842394,2.360956,-0.157664,0.569656,-0.039427,-164.388508,188.646129,967.274089,1016.115053,0
0.100000,-84.567232,-121.543083,179.254357,6.298428,4.754838,-0.588844,-4.106177,-4.741588,0.806998,3.826789,-0.201500,0.565932,-0.028224,-144.098368,188.571279,965.084154,1017.362559,0
0.101041,-1.131798,-159.114695,175.832008,6.196638,3.927623,1.141458,-4.867376,-3.914544,-1.064727,4.712693,-0.259948,0.565083,-0.050629,-109.410599,188.721965,964.943039,1018.078371,0
0.102083,73.343060,-174.831951,131.378409,5.371008,2.251892,2.974944,-4.774092,-2.315593,-2.755995,4.627304,-0.234377,0.562405,-0.065566,-56.773860,188.722194,963.628109,1018.895709,0
0.103125,126.641470,-192.252614,45.314962,3.764988,0.398647,4.455226,-4.300208,-0.400527,-4.375918,4.207478,-0.223418,0.557571,0.005384,16.661968,188.571348,961.957311,1020.013505,0
0.104166,167.292992,-155.744122,-26.591288,2.453028,-1.291286,5.042576,-3.139752,1.275615,-4.959258,3.115220,-0.190541,0.560837,-0.024490,74.863227,188.571355,960.181359,1020.984051,0
0.105208,181.210240,-105.523804,-98.066667,1.061898,-3.226188,4.975110,-1.203171,3.245817,-4.925685,1.229561,-0.154011,0.548425,-0.039427,128.348216,188.722165,959.609567,1021.687386,0
0.106250,176.128799,-21.066204,-147.099811,0.157098,-4.369377,4.205205,0.580424,4.363245,-4.262607,-0.481764,-0.124787,0.556003,-0.039427,156.430945,188.722105,960.079707,1022.884589,0
0.107291,151.129928,55.309271,-175.032576,-0.374472,-4.905469,2.776515,2.334168,4.907256,-2.894485,-2.185972,-0.102869,0.561686,-0.065566,167.356405,188.646677,958.998888,1022.908708,0
0.108333,83.687420,122.177074,-179.316667,-0.532812,-4.635648,0.696977,3.957314,4.727144,-0.850696,-3.712288,-0.066339,0.557048,-0.043161,149.407435,188.571471,957.893957,1023.734778,0
0.109375,-0.870921,159.144641,-175.697349,-0.419712,-3.868788,-1.013483,4.714782,3.900100,1.000045,-4.544825,-0.018850,0.555088,-0.035692,112.118366,188.722121,957.691967,1023.664499,0
0.110416,-74.574489,175.441780,-130.665152,0.439848,-2.132702,-2.866811,4.670006,2.286446,2.716493,-4.534151,-0.044421,0.542415,-0.013287,60.182847,188.722290,957.297286,1024.429787,0
0.111458,-127.067581,192.113428,-45.574243,2.034558,-0.318510,-4.323282,4.166271,0.349326,4.340613,-4.071631,-0.037115,0.561947,-0.020755,-12.382111,188.571306,956.856055,1025.219073,0
0.112500,-168.490393,155.882797,25.802652,3.357828,1.421127,-4.918569,2.957307,-1.348871,4.940740,-3.011393,-0.069992,0.563319,-0.076769,-69.983940,188.571437,958.019696,1026.106964,0
0.113541,-181.398159,106.230281,98.472159,4.726338,3.363129,-4.815386,1.028188,-3.260261,4.873593,-1.111502,-0.106522,0.549405,-0.065566,-123.197489,188.722030,957.795649,1026.580524,0
0.114583,-176.396116,19.948465,147.345266,5.665068,4.445964,-4.093104,-0.740481,-4.318877,4.164352,0.589148,-0.164970,0.530265,-0.054364,-153.463048,188.722250,957.614401,1027.300093,0
0.115625,-151.090997,-57.248512,174.650190,6.174018,4.996257,-2.644571,-2.479299,-4.929051,2.796230,2.339609,-0.194194,0.531441,-0.043161,-163.743838,188.571402,956.588729,1026.516098,0
0.116666,-82.639007,-122.243776,179.734470,6.321048,4.754838,-0.580907,-4.091251,-4.697479,0.769227,3.865925,-0.227071,0.542089,-0.028224,-145.093648,188.571295,956.605244,1026.216402,0
0.117708,0.036479,-158.969724,175.438069,6.219258,3.970226,1.149396,-4.859913,-3.958653,-1.022760,4.659325,-0.238030,0.566847,-0.050629,-108.053399,188.722299,955.236124,1026.836330,0
0.118750,73.343060,-175.484319,130.725947,5.348388,2.258992,2.982881,-4.774092,-2.300890,-2.810552,4.630862,-0.256295,0.559922,-0.046895,-55.473210,188.797474,955.893996,1026.812090,0
0.119791,126.732210,-191.588165,45.388826,3.742368,0.395096,4.459194,-4.251700,-0.374797,-4.388508,4.175458,-0.208806,0.556329,-0.035692,17.770348,188.571047,955.982026,1026.164456,0
0.120833,167.837432,-155.502504,-26.923674,2.396478,-1.333889,5.006859,-3.065124,1.275615,-4.925685,3.090315,-0.183235,0.556656,-0.043161,74.184627,188.571353,955.609806,1025.852011,0
0.121875,180.756540,-104.798950,-98.953031,1.050588,-3.240389,4.943362,-1.199439,3.212735,-4.929881,1.236676,-0.172276,0.519094,-0.054364,130.485806,188.722041,954.818451,1026.174991,0
0.122916,176.140142,-19.580253,-147.272160,0.134478,-4.294821,4.197268,0.580424,4.293406,-4.220640,-0.446185,-0.106522,0.562601,-0.054364,158.376265,188.797525,953.267987,1025.970987,0
0.123958,150.812338,56.227419,-174.921781,-0.431022,-4.901919,2.804295,2.300586,4.966068,-2.881895,-2.182414,-0.095563,0.563188,-0.024490,169.912465,188.571216,953.503284,1026.515130,0
0.125000,83.914270,122.309964,-179.415152,-0.498882,-4.639198,0.732694,3.983433,4.686711,-0.854893,-3.730078,-0.051727,0.564103,-0.035692,149.531845,188.571125,953.565769,1026.183596,0
0.126041,-0.383193,159.482906,-175.340341,-0.431022,-3.847486,-0.997608,4.755827,3.911128,0.979062,-4.537709,-0.037115,0.547902,-0.028224,112.502906,188.722078,953.316651,1026.378595,0
0.127083,-74.812681,175.502185,-130.098864,0.428538,-2.150453,-2.843000,4.677468,2.249689,2.691313,-4.491457,0.017680,0.574424,-0.039427,61.777557,188.797501,952.664311,1025.714357,0
0.128125,-127.419199,192.149670,-44.220076,2.057178,-0.279457,-4.347093,4.181196,0.356677,4.286056,-4.103652,-0.069992,0.558093,-0.046895,-11.646961,188.571351,951.728912,1026.285853,0
0.129166,-168.195488,155.459965,26.787500,3.380448,1.403375,-4.902695,2.972232,-1.323141,4.915560,-3.004277,-0.069992,0.562405,-0.058098,-71.239350,188.571263,950.885229,1026.262586,0
0.130208,-181.466214,105.698721,98.939962,4.748958,3.327626,-4.843166,1.065502,-3.249234,4.894576,-1.090155,-0.135746,0.553324,-0.065566,-123.208799,188.722268,950.815928,1026.447010,0
0.131250,-176.067183,20.516267,147.739205,5.619828,4.435313,-4.081198,-0.736749,-4.366662,4.147565,0.585590,-0.157664,0.558354,-0.031958,-152.931478,188.797509,951.357827,1026.437598,0
0.132291,-150.909517,-56.946489,174.982576,6.185328,5.006908,-2.668382,-2.486762,-4.962133,2.825607,2.279126,-0.197847,0.551430,-0.058098,-163.970038,188.557871,950.907200,1027.238798,0
0.133333,-82.355444,-122.884063,179.525190,6.287118,4.726436,-0.616624,-4.102445,-4.679100,0.794408,3.865925,-0.201500,0.535687,-0.039427,-143.329288,188.702444,950.463620,1027.466312,1
0.134375,1.635772,-159.440879,175.191857,6.219258,3.963126,1.157333,-4.826331,-3.936599,-1.010170,4.712693,-0.252642,0.564887,-0.043161,-108.313529,188.720516,950.455039,1028.031309,1
0.135416,74.273145,-175.242701,130.295076,5.325768,2.248342,2.959070,-4.826331,-2.308242,-2.755995,4.659325,-0.219765,0.560053,-0.046895,-56.287530,188.587669,949.682795,1028.669849,1
0.136458,127.038457,-191.503598,45.475000,3.764988,0.416398,4.467132,-4.266625,-0.371121,-4.375918,4.235941,-0.190541,0.559138,-0.039427,16.741138,188.589501,949.753064,1029.357372,1
0.137500,168.325159,-155.140077,-26.714394,2.385168,-1.323238,5.042576,-3.109901,1.279291,-4.925685,3.125893,-0.216112,0.558028,-0.046895,75.643617,188.574462,949.713622,1029.832922,1
0.138541,180.858622,-104.533170,-99.408523,1.027968,-3.240389,4.931456,-1.188245,3.253168,-4.908898,1.204656,-0.172276,0.549274,-0.024490,129.320876,188.721773,950.152623,1029.438520,1
0.139583,175.754497,-18.239273,-147.690720,0.168408,-4.337425,4.189331,0.584155,4.370596,-4.224837,-0.456859,-0.099216,0.520466,-0.046895,156.985135,188.721947,950.672719,1030.033720,1
0.140625,150.506091,57.797937,-174.650948,-0.340542,-4.891268,2.816201,2.326705,4.944013,-2.818945,-2.232224,-0.051727,0.563711,-0.069301,167.017105,188.571093,950.840888,1029.303158,1
0.141666,82.519143,122.986495,-179.698296,-0.555432,-4.642749,0.724757,3.972239,4.679359,-0.842303,-3.758540,-0.048074,0.561425,-0.061832,149.599705,188.571136,950.845071,1029.533018,1
0.142708,-0.156343,159.724524,-174.847917,-0.431022,-3.865238,-1.021420,4.733439,3.889073,0.970669,-4.562614,-0.026156,0.564952,-0.054364,111.711206,188.721994,950.936022,1029.457138,1
0.143750,-74.642544,176.106230,-129.249432,0.451158,-2.104300,-2.910466,4.651349,2.246013,2.750066,-4.512804,-0.044421,0.556460,-0.054364,59.085777,188.722007,951.686106,1029.665345,1
0.144791,-127.646049,191.908052,-43.641477,2.057178,-0.265255,-4.335187,4.147614,0.356677,4.332220,-4.068073,-0.040768,0.554304,-0.061832,-14.169091,188.571038,951.884707,1029.515238,1
0.145833,-168.705901,155.218347,28.153977,3.436998,1.463730,-4.942381,2.919993,-1.319465,4.898773,-2.933120,-0.080951,0.555023,-0.043161,-71.442930,188.571283,951.507633,1029.028457,1
0.146875,-180.751636,104.901382,100.121781,4.782888,3.373780,-4.835229,1.046845,-3.256585,4.865200,-1.075924,-0.128440,0.550907,-0.039427,-123.989189,188.721953,951.020856,1028.792403,1
0.147916,-176.078526,19.827656,148.564016,5.676378,4.488567,-4.065324,-0.721824,-4.388716,4.160155,0.642516,-0.139399,0.558289,-0.054364,-154.254748,188.646504,951.669626,1028.982896,1
0.148958,-151.487985,-57.320997,174.477841,6.128778,4.946553,-2.620759,-2.460642,-4.973160,2.783640,2.375187,-0.190541,0.560445,-0.050629,-163.642048,188.571042,953.034859,1028.265936,1
0.150000,-81.482072,-122.847821,180.473107,6.264498,4.690933,-0.537253,-4.136027,-4.638667,0.697884,3.873041,-0.234377,0.551299,-0.039427,-144.663868,188.571205,953.591885,1027.169089,1
0.151041,2.180212,-159.380474,174.847160,6.174018,3.931173,1.193050,-4.837525,-3.877787,-1.052137,4.687788,-0.245336,0.533727,-0.065566,-106.492619,188.721934,953.513581,1026.141795,1
0.152084,75.293970,-176.547439,128.559281,5.393628,2.184437,3.050347,-4.751704,-2.234727,-2.831535,4.598842,-0.270907,0.557636,-0.013287,-53.889810,188.646332,953.848182,1025.329918,1
0.153124,127.412760,-191.153252,43.960796,3.798918,0.366694,4.471100,-4.262894,-0.327012,-4.392705,4.161226,-0.234377,0.560641,-0.043161,18.641218,188.571033,953.668269,1024.425103,1
0.154166,169.051079,-154.995106,-27.243750,2.396478,-1.387143,5.014796,-3.083781,1.286642,-4.971848,3.044063,-0.197847,0.565932,-0.031958,74.806677,188.571042,954.229438,1024.092855,1
0.155208,180.314182,-104.811031,-100.171781,0.971418,-3.286542,4.951299,-1.139737,3.297277,-4.934078,1.197540,-0.164970,0.534576,-0.069301,131.322746,188.721744,954.860686,1024.333741,1
0.156250,175.890607,-18.070140,-148.257008,0.123168,-4.387129,4.161551,0.673708,4.359569,-4.174477,-0.520900,-0.110175,0.546792,-0.069301,159.077485,188.557697,955.276248,1023.438643,1
0.157291,150.267898,59.465102,-174.060038,-0.351852,-4.873517,2.740798,2.367750,4.966068,-2.802158,-2.239340,-0.106522,0.553063,-0.069301,169.188625,188.563835,955.155356,1023.685013,1
0.158333,80.500178,123.312679,-180.498485,-0.521502,-4.653399,0.700946,4.017016,4.679359,-0.770959,-3.787003,-0.059033,0.544897,-0.035692,149.249095,188.494951,955.586369,1023.484161,1
0.159374,-1.551471,159.917818,-174.453978,-0.363162,-3.819084,-1.084917,4.729707,3.885397,1.054602,-4.594634,-0.044421,0.560641,-0.035692,111.982646,188.721902,956.357372,1023.436278,1
0.160416,-74.438379,176.710275,-128.633902,0.462468,-2.086548,-2.906497,4.662543,2.220283,2.783640,-4.541267,-0.033462,0.559596,-0.058098,61.166817,188.571020,957.029287,1023.491642,1
0.161458,-127.748131,191.424816,-43.518371,2.034558,-0.222652,-4.299470,4.121494,0.294190,4.357400,-4.043168,-0.059033,0.556787,-0.013287,-12.811891,188.571038,957.584371,1022.716118,1
0.162500,-169.000806,154.940486,28.646402,3.391758,1.506333,-4.918569,2.882679,-1.363574,4.919757,-2.890426,-0.073645,0.554435,-0.046895,-73.003710,188.571109,958.173111,1022.340523,1
0.163541,-180.604184,103.717453,100.885038,4.805508,3.370229,-4.791574,1.013263,-3.304370,4.865200,-1.051019,-0.095563,0.548229,-0.031958,-124.464209,188.721820,958.430555,1022.330775,1
0.164583,-175.874361,18.208814,148.662500,5.687688,4.495668,-4.065324,-0.792720,-4.392392,4.151762,0.638958,-0.121134,0.551234,-0.069301,-154.051168,188.571089,957.954050,1022.565916,1
0.165625,-123.369926,-58.710301,133.951326,5.371008,16.595016,-4.216130,-13.206988,0.242729,4.596611,-4.640886,-0.417027,0.610549,18.997779,-31.428151,188.571207,815.452678,1012.594206,1
0.166666,-61.621353,-123.306895,138.469319,5.540658,26.429287,-3.303355,-23.845123,5.138828,4.134975,-8.789336,-0.512005,0.771706,33.210335,-9.599851,188.571011,592.067626,916.691893,1
0.167708,19.364100,-154.523951,143.885985,5.631138,28.648210,-1.751639,-27.039176,6.333447,2.695509,-8.664811,-0.606983,0.916205,35.701079,1.597048,188.721857,419.097040,742.855551,1
0.168749,86.761238,-168.308262,118.156819,5.122188,24.050600,0.736663,-24.550352,5.385103,0.211067,-5.523232,-0.577759,0.963957,29.599315,1.630978,188.571064,349.007193,575.379482,1
0.169791,123.771817,-189.437764,46.299811,3.798918,14.937036,3.728975,-17.960753,3.032623,-3.108517,-0.236272,-0.479128,0.918491,17.350975,1.868488,188.495767,349.318633,496.785062,1
0.170833,149.893596,-162.098678,-15.696402,2.667918,3.011651,5.911696,-7.785307,0.099375,-5.681089,4.954626,-0.300131,0.753415,1.827698,2.286958,188.571107,340.190453,528.740139,1
0.171875,152.876673,-107.311778,-66.465341,1.661328,-10.827333,7.141957,4.964784,-3.205125,-7.326193,9.715025,-0.080951,0.609961,-15.693402,2.773288,188.722011,236.794350,635.783958,1
0.172916,150.381323,-18.396325,-105.970076,0.903558,-21.190595,7.157831,15.375306,-6.200861,-7.758452,12.821025,0.116311,0.607609,-29.274869,3.112588,188.571103,31.687613,722.883690,1
0.173958,118.384129,55.550889,-124.756061,0.541638,-31.195279,6.475235,25.729857,-9.262761,-7.342980,15.258151,0.295308,0.718270,-41.717390,3.282238,188.495881,-245.063077,712.336221,1
0.175000,66.208627,123.892563,-129.704925,0.417228,-34.802362,4.951299,30.718699,-9.906017,-6.012628,14.261953,0.375674,0.851402,-45.287333,3.451888,188.571073,-497.350852,585.783514,1
0.176041,-17.124724,151.002111,-144.920834,0.179718,-33.233139,2.967007,30.576907,-8.402635,-3.947855,10.864210,0.426816,0.983228,-41.377573,3.361408,188.646574,-660.040197,395.987164,1
0.177094,-86.574854,165.547520,-119.351705,0.677358,-26.998851,0.240590,26.662700,-6.248646,-1.211612,6.242567,0.324532,1.051036,-32.434045,3.225688,188.571286,-726.900970,227.376075,1
0.178136,-121.203509,187.462280,-46.005114,1.989318,-17.299490,-2.902528,19.502201,-3.183070,2.254857,0.233364,0.207636,0.991851,-18.897389,3.044728,188.495834,-737.051296,158.792238,1
0.179168,-148.482222,162.515213,15.658712,3.154248,-5.026179,-5.267804,9.330487,0.272135,5.045657,-5.203026,0.035945,0.799600,-3.176197,2.626258,188.571132,-752.868244,206.043672,1
0.180208,-148.901895,108.465248,69.345265,4.194768,8.550085,-6.557594,-3.113632,3.786152,6.766301,-9.838901,-0.150358,0.629951,13.926668,2.117308,188.646493,-836.616299,326.247131,1
0.181250,-153.404867,16.251708,104.245834,4.884678,18.693230,-6.847301,-13.098778,6.509883,7.341248,-12.809703,-0.336661,0.548229,26.828502,1.766698,188.571189,-990.855054,419.980735,1
0.182291,-116.405631,-54.385338,125.260038,5.291838,28.875428,-6.355196,-23.505569,9.196856,7.232134,-15.342889,-0.530270,0.660457,39.461469,1.608358,188.495821,-1139.204648,416.164735,1
0.183333,-68.653704,-124.514985,128.202273,5.348388,32.248193,-4.843166,-28.065303,9.417401,5.935356,-14.271978,-0.599677,0.777912,42.616910,1.483948,188.642550,-1211.909645,387.146687,1
0.184375,14.520852,-151.165460,142.741099,5.597208,30.639917,-3.089052,-27.875003,7.645690,4.009074,-10.959622,-0.614289,0.885633,38.613794,1.563118,188.559974,-1244.402042,371.944214,1
0.185416,86.035318,-160.926830,122.268561,5.156118,24.845862,-0.672184,-23.998110,5.083692,1.583386,-6.412694,-0.570453,0.922019,29.905523,1.744078,188.568962,-1268.781545,371.307552,1
0.186458,122.932472,-183.095289,49.672917,3.866778,15.618689,2.320128,-17.266718,1.944601,-1.748788,-0.385702,-0.449904,0.879296,16.835649,1.970278,188.495765,-1294.177018,374.177963,1
0.187499,147.171396,-158.788510,-15.450189,2.667918,3.959576,4.594126,-7.561425,-1.209192,-4.304574,5.111172,-0.281866,0.710039,1.394525,2.298268,188.571237,-1320.540760,370.939036,1
0.188541,147.375561,-105.608371,-66.822349,1.661328,-9.389471,5.927571,4.554333,-4.737912,-6.088169,10.173988,-0.069992,0.558681,-15.809164,2.648878,188.571094,-1344.741088,363.649849,1
0.189583,150.812338,-17.321124,-103.606440,0.960108,-19.319599,6.368083,14.181267,-7.461643,-6.935901,13.397397,0.072475,0.532355,-28.569096,2.976868,188.571044,-1360.197947,352.906729,1
0.190625,114.867954,53.702510,-123.955872,0.598188,-29.260378,6.102188,24.158951,-10.413271,-7.003048,16.080013,0.236860,0.627860,-41.045225,3.248308,188.495626,-1370.449283,343.417608,1
0.191666,66.911862,123.675106,-127.255114,0.473778,-32.455628,4.947330,28.349279,-10.659546,-5.966465,15.151415,0.353756,0.683909,-43.789899,3.350098,188.495700,-1378.890939,334.712316,1
0.192708,-15.718254,151.545752,-141.412311,0.191028,-30.808299,3.288462,28.013456,-8.829022,-4.103133,11.597126,0.346450,0.820242,-39.547791,3.293548,188.571089,-1384.671143,326.960060,1
0.193750,-86.858417,160.099032,-121.309091,0.598188,-25.113653,1.018432,24.136562,-6.204537,-1.870492,6.979041,0.298961,0.872372,-30.626668,3.248308,188.571035,-1397.316366,322.660863,1
0.194791,-122.791459,182.762808,-48.553409,1.955388,-16.166952,-1.858791,17.528306,-2.841225,1.285421,0.920028,0.196677,0.855518,-17.691226,3.033418,188.495618,-1413.364383,315.786120,1
0.195833,-146.916957,158.069440,14.058333,3.120318,-4.309022,-4.140727,7.602862,1.073449,3.941927,-4.829452,0.021333,0.687829,-1.775853,2.558398,188.571129,-1431.742483,308.137433,1
0.196875,-148.289400,105.191323,67.092424,4.115598,8.812806,-5.537668,-4.359910,4.844768,5.763292,-9.920731,-0.179582,0.538822,15.244858,2.060758,188.571152,-1448.311918,299.357856,1
0.197916,-149.128745,15.490611,103.642614,4.839438,18.671929,-5.982150,-13.729380,7.803747,6.594237,-13.261549,-0.365885,0.506029,27.971182,1.710148,188.571065,-1462.058267,289.720236,1
0.198958,-113.796856,-54.034991,124.619887,5.246598,28.531051,-5.835312,-23.595122,10.560560,6.787285,-16.072248,-0.537576,0.567500,40.368892,1.574428,188.495647,-1473.797186,277.233342,1
0.200000,-66.906959,-123.814293,125.678599,5.303148,31.687249,-4.863009,-27.561568,10.545857,5.901783,-15.271733,-0.617942,0.707949,43.117300,1.506568,188.571102,-1482.689688,264.800461,1
0.201041,14.725017,-151.527887,139.060228,5.585898,30.277788,-3.331136,-27.274252,8.307325,4.290253,-11.774369,-0.610636,0.829780,38.968548,1.574428,188.519028,-1489.090016,254.488980,1
0.202083,85.785783,-158.196546,120.323485,5.201358,25.030477,-1.271441,-23.595122,5.491700,2.229676,-7.245230,-0.570453,0.868126,30.424584,1.755388,188.512367,-1498.807770,243.613254,1
0.203124,123.749132,-180.691189,49.278977,3.821538,16.161882,1.558160,-17.184628,2.124713,-1.018564,-1.182659,-0.464516,0.831740,17.548890,1.947658,188.496315,-1508.154029,231.666488,1
0.204166,146.150571,-156.456896,-15.364015,2.622678,4.754838,3.812315,-7.617396,-1.407683,-3.561760,4.648651,-0.285519,0.671301,1.984537,2.320888,188.571013,-1517.178541,222.873303,1
0.205208,148.124166,-102.781439,-67.487121,1.638708,-8.320837,5.288629,4.091643,-4.973160,-5.446075,9.853781,-0.084604,0.529285,-15.032440,2.648878,188.495884,-1523.765831,212.099787,1
0.206250,147.228108,-16.390895,-104.849811,0.914868,-17.842683,5.856136,13.140215,-7.869652,-6.352560,13.287103,0.046904,0.497602,-27.467492,2.954248,188.571000,-1527.304439,203.723024,1
0.207291,112.191124,51.805809,-127.981440,0.485088,-27.389381,5.737078,22.662671,-10.655870,-6.533018,15.976836,0.266084,0.574163,-39.517917,3.203068,188.495682,-1528.122855,196.336855,1
0.208333,67.773892,124.279152,-123.229546,0.519018,-30.659187,4.879864,26.547027,-11.005066,-5.903514,15.421811,0.302614,0.689854,-42.352213,3.316168,188.646473,-1528.287924,191.415561,1
0.209375,-13.052766,152.983380,-137.534470,0.270198,-29.207124,3.522609,26.136577,-9.005458,-4.405295,12.056088,0.309920,0.772816,-38.184790,3.282238,188.495649,-1533.889342,188.627419,1
0.210416,-86.744992,156.583489,-120.471970,0.632118,-24.069871,1.629594,22.461177,-6.142049,-2.470619,7.512718,0.291655,0.827951,-29.599749,3.180448,188.571002,-1543.529593,184.510640,1
0.211458,-124.572231,178.812352,-49.636743,1.989318,-15.481748,-1.116666,16.211133,-2.510408,0.605556,1.275813,0.171106,0.798881,-16.791272,2.988178,188.495703,-1554.691184,180.022779,1
0.212500,-146.304462,154.904243,14.304545,3.188178,-4.269969,-3.386696,6.860320,1.547620,3.157146,-4.690696,-0.011544,0.653272,-1.327743,2.547088,188.646397,-1566.968357,173.891308,1
0.213541,-147.347972,103.874505,68.089584,4.138218,8.379672,-4.863009,-4.509164,5.396131,5.108608,-9.799764,-0.172276,0.512692,15.270998,2.049448,188.495674,-1576.569468,165.536555,1
0.214583,-147.223205,17.930954,104.528978,4.850748,17.954772,-5.553542,-13.434601,8.336731,6.132601,-13.354053,-0.347620,0.469120,27.679911,1.755388,188.571031,-1581.486524,159.171828,1
0.215625,-110.065173,-50.797309,127.451326,5.269218,27.572476,-5.609103,-22.901087,10.979595,6.514500,-16.235909,-0.519311,0.547249,39.931985,1.597048,188.495669,-1583.901576,153.706020,1
0.216666,-65.920161,-123.826374,124.324432,5.223978,30.749975,-4.910632,-26.527978,10.986947,5.935356,-15.602612,-0.566800,0.634001,42.433932,1.529188,188.646437,-1586.630340,149.228668,1
0.217708,12.388462,-153.944068,135.502463,5.450178,29.333414,-3.593062,-26.087677,8.579330,4.504284,-12.155059,-0.585065,0.753611,38.132076,1.585738,188.495814,-1590.930582,145.679198,1
0.218749,86.715868,-154.415223,120.939016,5.190048,24.352374,-1.704016,-22.531681,5.374076,2.636756,-7.476490,-0.530270,0.815996,29.476085,1.732768,188.570977,-1596.901910,144.379503,1
0.219791,126.380592,-176.076284,52.996780,3.889398,15.625790,1.026369,-16.184621,1.738759,-0.439420,-1.161312,-0.427986,0.789997,16.548112,1.970278,188.495662,-1606.217408,145.479660,1
0.220833,145.628816,-154.197767,-14.674621,2.611368,4.776140,3.276557,-7.169631,-2.003154,-3.066550,4.758945,-0.307437,0.649679,1.450539,2.332198,188.646449,-1616.556303,145.153196,1
0.221874,146.740381,-102.382769,-67.364015,1.627398,-8.004862,4.848116,4.207316,-5.609065,-5.009619,10.134851,-0.113828,0.479050,-15.499221,2.637568,188.495484,-1626.016945,143.536506,1
0.222916,146.717696,-16.016387,-102.855493,0.960108,-17.654518,5.760890,13.058125,-8.501881,-6.235053,13.831454,0.079781,0.465789,-27.900665,2.999488,188.495712,-1633.568979,143.839715,1
0.223958,109.843227,50.150725,-127.415152,0.496398,-27.300624,5.895822,22.491028,-11.218260,-6.713476,16.670616,0.225901,0.550777,-40.163942,3.259618,188.495897,-1640.834177,144.135521,1
0.225000,65.357940,122.491178,-123.328031,0.564258,-30.829601,5.296566,26.293294,-11.368966,-6.302200,16.147612,0.284349,0.663070,-42.878742,3.338788,188.646455,-1649.045871,143.503763,1
0.226041,-9.309741,155.435803,-133.521213,0.338058,-29.338484,3.927404,25.942545,-9.130434,-4.799784,12.483030,0.302614,0.771706,-38.535809,3.270928,188.495653,-1656.002862,142.514990,1
0.227083,-87.641050,153.442454,-121.333712,0.586878,-24.481703,2.089950,22.461177,-6.028101,-2.881895,7.768883,0.262431,0.812730,-29.909692,3.180448,188.495687,-1662.299432,141.526368,1
0.228124,-126.749991,175.695479,-51.052462,1.910148,-16.088846,-0.703933,16.420089,-2.326620,0.181690,1.563998,0.189371,0.783399,-17.258053,2.999488,188.495776,-1669.118180,137.788728,1
0.229166,-144.387580,153.986095,14.673864,3.176868,-4.955173,-2.985869,7.259576,1.882114,2.867574,-4.608866,0.006721,0.641187,-1.663825,2.547088,188.646775,-1674.912303,136.725524,1
0.230208,-147.654220,102.509363,68.225000,4.160838,7.786776,-4.664580,-4.087520,5.785760,4.865200,-9.949194,-0.175929,0.503024,15.058146,2.094688,188.495740,-1681.357205,134.644752,1
0.231250,-145.363035,17.665174,104.405872,4.850748,17.305072,-5.478139,-12.774149,8.733712,6.065454,-13.656470,-0.314743,0.479703,27.336360,1.744078,188.495863,-1685.942736,134.717110,1
0.232291,-109.668186,-48.332805,128.633144,5.280528,26.958278,-5.724192,-22.244366,11.222195,6.581647,-16.506305,-0.501046,0.563972,39.618308,1.585738,188.495756,-1689.882695,134.387764,1
0.233333,-66.646081,-123.560594,122.440909,5.212668,30.323942,-5.164621,-25.848869,11.082516,6.136797,-15.951281,-0.555841,0.667121,42.165066,1.506568,188.714228,-1693.228999,134.700676,1
0.234375,11.673885,-154.958864,133.815909,5.461488,29.024540,-3.862926,-25.557822,8.641818,4.747692,-12.407666,-0.585065,0.748516,37.926692,1.563118,188.551529,-1696.986778,134.033661,1
0.235416,87.725351,-153.122566,120.028031,5.190048,24.441131,-2.077063,-22.277948,5.399806,2.997671,-7.761118,-0.541229,0.778500,29.584378,1.755388,188.488248,-1701.611881,130.608873,1
0.236458,127.435445,-174.578252,52.147349,3.900708,15.948865,0.760474,-16.266711,1.613784,-0.107881,-1.399688,-0.413374,0.790846,16.805775,1.958968,188.509184,-1706.689956,126.300747,1
0.237500,145.538076,-153.170890,-14.231439,2.656608,4.982056,3.090033,-7.184557,-2.106075,-2.789568,4.680672,-0.285519,0.644191,1.506553,2.309578,188.515451,-1710.154041,124.141323,1
0.238541,147.704493,-101.778724,-68.102652,1.582158,-7.759893,4.689372,4.128957,-5.678904,-4.816571,10.038789,-0.102869,0.497341,-15.312509,2.648878,188.497401,-1712.611283,120.126433,1
0.239583,144.800813,-16.523785,-104.702084,0.914868,-17.221384,5.518806,12.789466,-8.553341,-6.058792,13.749623,0.061516,0.468010,-27.493632,2.920318,188.495649,-1713.170842,117.346675,1
0.240624,108.209907,50.573556,-130.221970,0.485088,-26.597669,5.653738,22.002219,-11.174151,-6.423904,16.414451,0.225901,0.529742,-39.361078,3.214378,188.495568,-1711.827948,113.639935,1
0.241666,65.346597,124.363718,-121.752273,0.564258,-29.966883,5.197351,25.636573,-11.391020,-6.062989,16.015972,0.317226,0.648176,-42.060941,3.293548,188.646619,-1708.274862,111.182169,1
0.242708,-10.307881,155.822392,-133.016478,0.349368,-28.624878,3.923436,25.211197,-9.134110,-4.699063,12.472357,0.277043,0.741199,-37.725477,3.248308,188.571170,-1706.353413,110.034198,1
0.243750,-86.733649,153.478697,-120.484281,0.586878,-23.832002,2.201070,21.673858,-5.965613,-2.974223,7.843598,0.244166,0.799404,-29.159108,3.157828,188.495698,-1708.055049,110.020902,1
0.244791,-127.260404,174.306175,-51.729546,1.876218,-15.368139,-0.561064,15.599188,-2.150184,0.072576,1.485726,0.134576,0.772490,-16.335693,2.965558,188.495638,-1710.332768,111.281970,1
0.245833,-145.487802,152.560548,14.809280,3.165558,-4.411980,-2.866811,6.539422,2.062225,2.716493,-4.651560,-0.007891,0.627730,-1.014066,2.558398,188.646433,-1713.817628,109.789414,1
0.246875,-146.485942,101.156301,69.419129,4.206078,8.095650,-4.509805,-4.471851,5.888681,4.693135,-9.952752,-0.186888,0.485517,15.502522,2.083378,188.570941,-1716.538017,107.395549,1
0.247916,-145.079472,16.904077,104.910606,4.907298,17.613946,-5.355113,-13.255496,8.829281,5.893389,-13.588871,-0.362232,0.457558,27.754596,1.766698,188.495707,-1717.786999,104.382262,1
0.248958,-107.739960,-48.997255,128.694697,5.337078,27.043485,-5.509888,-22.509293,11.383928,6.367616,-16.481400,-0.471822,0.540455,39.853565,1.585738,188.495745,-1717.061874,101.006969,1
0.249999,-65.636599,-123.512270,123.031819,5.201358,30.274238,-4.990004,-25.916034,11.244249,6.019290,-15.958397,-0.603330,0.640599,42.213611,1.529188,188.646328,-1716.713653,98.446248,1
0.251041,10.959307,-155.393776,132.646402,5.427558,28.733417,-3.704182,-25.393642,8.774145,4.630185,-12.429013,-0.574106,0.745184,37.766120,1.630978,188.570979,-1715.263105,96.044600,1
0.252083,88.008913,-153.170890,119.609470,5.144808,23.947642,-2.009597,-21.893617,5.447591,2.905344,-7.757560,-0.530270,0.793394,29.154939,1.766698,188.495658,-1713.697046,94.989688,1
0.253124,127.537527,-174.191663,51.851894,3.923328,15.398572,0.712851,-15.684617,1.650541,-0.141455,-1.339205,-0.413374,0.765892,16.249372,2.004208,188.571062,-1712.819209,94.824514,1
0.254166,145.538076,-152.047366,-15.462500,2.633988,4.747737,2.943195,-6.871122,-2.164887,-2.680454,4.637978,-0.281866,0.627142,1.222750,2.343508,188.646540,-1714.862151,92.260116,1
0.255208,146.173256,-101.488782,-68.361174,1.638708,-7.912555,4.578252,4.386421,-5.829610,-4.736834,10.067252,-0.069992,0.490678,-15.674731,2.648878,188.571017,-1716.578593,92.195685,1
0.256249,145.050348,-16.608351,-104.000379,0.937488,-17.430851,5.483089,13.069319,-8.733453,-6.000038,13.852801,0.087087,0.465201,-27.960413,2.942938,188.495803,-1718.435330,91.625097,1
0.257291,108.470784,51.250087,-127.427463,0.496398,-26.902993,5.657707,22.352968,-11.449832,-6.444888,16.734657,0.277043,0.533139,-39.966027,3.225688,188.571129,-1720.607582,91.038632,1
0.258333,63.259577,124.303313,-123.007955,0.541638,-30.346763,5.169571,25.961202,-11.549077,-6.113349,16.165401,0.309920,0.613293,-42.557596,3.304858,188.646467,-1722.569377,90.002060,1
0.259374,-12.168051,155.604936,-132.782576,0.383298,-28.795291,3.859938,25.468661,-9.321573,-4.720047,12.603997,0.284349,0.744792,-38.151181,3.236998,188.571198,-1722.387560,86.829791,1
0.260416,-88.230860,153.901528,-119.351705,0.609498,-23.924310,2.058201,21.946248,-6.123670,-2.877699,7.971680,0.233207,0.791630,-29.487722,3.180448,188.509207,-1720.320973,82.728077,1
0.261458,-126.602539,174.970625,-49.747538,1.944078,-15.542103,-0.628530,15.808145,-2.359702,0.122937,1.677849,0.174759,0.766611,-16.776335,2.965558,188.578513,-1718.655876,78.619854,1
0.262499,-145.771365,152.041069,15.067803,3.142938,-4.514939,-2.831094,6.621512,1.904168,2.670329,-4.473668,-0.007891,0.621197,-1.282932,2.535778,188.722730,-1717.700366,75.583754,1
0.263541,-146.837560,100.479771,69.492993,4.172148,8.021094,-4.378842,-4.594986,5.866627,4.613398,-9.853132,-0.179582,0.485844,15.394228,2.060758,188.571151,-1717.935377,73.560045,1
0.264583,-144.444292,14.197954,105.403031,4.907298,17.376077,-5.208276,-13.128629,8.814578,5.767488,-13.460789,-0.340314,0.497863,27.582820,1.778008,188.495779,-1718.243890,71.024642,1
0.265624,-109.157773,-51.993319,127.192803,5.280528,26.983130,-5.410673,-22.471979,11.398631,6.308862,-16.452938,-0.501046,0.554435,39.704195,1.630978,188.571178,-1718.601208,70.160797,1
