1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,110.172159,95.381629,-184.142425,-0.578052,-5.711382,0.343773,5.345383,5.848248,-0.426830,-5.121196,-0.018850,0.561033,-0.013287,181.810584,188.475983,1536.804067,943.583880,0
0.001042,24.298088,142.907906,-188.340341,-0.668532,-4.348075,-2.164372,6.255838,4.352218,2.036629,-5.999984,-0.007891,0.602253,-0.031958,153.874885,188.481423,1535.953719,944.514935,0
0.002083,-52.785546,171.781266,-156.049622,-0.012552,-2.359920,-4.116915,5.994642,2.451855,4.097205,-5.918153,0.006721,0.604539,-0.017021,108.849776,188.475390,1535.433738,945.897511,0
0.003125,-106.628395,195.423595,-75.489015,1.502988,0.274387,-5.724192,4.830454,-0.179982,5.666768,-4.804547,-0.007891,0.598725,-0.020755,30.030388,188.558418,1534.455369,947.513286,0
0.004167,-151.034285,177.700909,1.206061,2.905428,2.486210,-6.259950,3.125218,-2.447920,6.313059,-3.167938,-0.029809,0.596047,-0.050629,-45.282901,188.544402,1533.731361,947.941630,0
0.005208,-183.428466,129.039028,71.770455,4.228698,4.616377,-5.835312,0.707291,-4.469583,5.947946,-0.780623,-0.095563,0.590952,-0.039427,-110.688629,188.479721,1533.031556,948.833865,0
0.006250,-192.048767,47.094256,124.730682,5.257908,5.905128,-4.561397,-1.662129,-5.950910,4.751889,1.457263,-0.143052,0.592193,-0.065566,-155.872078,188.473434,1532.909458,949.855044,0
0.007292,-159.733983,-24.207239,173.172917,6.128778,6.501575,-2.676319,-3.953190,-6.465515,2.934721,3.670244,-0.161317,0.608328,-0.031958,-184.893537,188.625180,1532.811359,950.268850,0
0.008333,-111.743863,-94.373130,184.190910,6.354978,5.834123,-0.176111,-5.475589,-5.884746,0.454475,5.253485,-0.216112,0.601665,-0.043161,-175.664578,188.479641,1532.753245,950.899433,0
0.009377,-25.484147,-142.781312,188.130304,6.456768,4.403360,2.292348,-6.374849,-4.458555,-2.101311,6.068232,-0.241683,0.600162,-0.009553,-150.680788,188.481053,1532.139394,951.251944,0
0.010417,52.348092,-171.727158,156.073485,5.868648,2.472009,4.284577,-6.124848,-2.514084,-4.153493,5.972170,-0.278213,0.584027,-0.058098,-100.984649,188.479654,1531.610834,950.568028,0
0.011458,106.712696,-195.429892,75.082008,4.330488,-0.208451,5.868042,-4.960660,0.114078,-5.693680,4.844333,-0.230724,0.592715,-0.043161,-23.092681,188.697427,1530.060383,950.839996,0
0.012500,150.426693,-177.465588,-1.945455,2.928048,-2.409624,6.383958,-3.303932,2.415097,-6.293807,3.243302,-0.186888,0.589188,-0.046895,48.997257,188.555064,1528.908194,950.761160,0
0.013542,182.979670,-128.260066,-72.103599,1.582158,-4.525589,5.959319,-0.800183,4.429408,-5.907711,0.902239,-0.132093,0.586052,-0.054364,116.088176,188.482332,1527.573134,951.316833,0
0.014595,190.851365,-44.225297,-125.876326,0.586878,-5.821441,4.641749,1.621476,5.855599,-4.686473,-1.499308,-0.084604,0.593630,-0.043161,160.344205,188.481644,1526.741051,951.912868,0
0.015634,159.160419,26.641285,-173.604546,-0.397092,-6.467592,2.764609,3.901343,6.307717,-2.852519,-3.690941,-0.048074,0.609765,-0.028224,189.591864,188.633974,1526.465525,951.011082,0
0.016667,111.079559,94.970879,-184.142425,-0.634602,-5.746885,0.308056,5.371503,5.782084,-0.435223,-5.171006,-0.004238,0.604082,-0.039427,180.204564,188.481621,1526.939655,950.111528,0
0.017709,25.749928,143.173686,-188.069508,-0.713772,-4.323224,-2.235806,6.285689,4.400002,2.099579,-6.017773,-0.033462,0.602645,-0.005818,154.666585,188.485822,1528.162245,949.944807,0
0.018750,-51.662638,172.119532,-155.975758,-0.057792,-2.345719,-4.200255,5.979716,2.422449,4.130778,-5.914596,-0.004238,0.607218,-0.050629,106.112756,188.475382,1528.820786,949.153323,0
0.019792,-106.605710,196.063883,-75.218182,1.469058,0.363144,-5.763877,4.800603,-0.260849,5.721325,-4.722717,-0.004238,0.599575,-0.065566,26.987998,188.622266,1529.754639,947.696347,0
0.020834,-151.340532,177.217673,1.735417,2.860188,2.585618,-6.255982,3.028203,-2.550841,6.329845,-3.111012,-0.048074,0.591931,-0.035692,-45.882331,188.494775,1530.692837,946.717026,0
0.021875,-184.177071,128.205445,72.361364,4.228698,4.655430,-5.791658,0.587887,-4.579855,5.914373,-0.705908,-0.117481,0.585268,-0.050629,-111.548189,188.495734,1531.915179,945.864212,0
0.022917,-191.629094,44.968017,124.792235,5.223978,5.958382,-4.521711,-1.762876,-5.961937,4.621791,1.610250,-0.179582,0.605976,-0.024490,-156.697708,188.495763,1532.078952,943.555276,0
0.023959,-159.484448,-26.418045,172.988258,6.185328,6.540628,-2.596948,-4.072594,-6.487569,2.829804,3.787653,-0.223418,0.578866,-0.024490,-184.339348,188.572926,1533.192192,942.590333,0
0.025000,-110.065173,-95.448330,183.969319,6.400218,5.791519,-0.108645,-5.539023,-5.892098,0.362148,5.289064,-0.252642,0.600750,-0.046895,-176.501518,188.497627,1533.486112,942.317986,0
0.026042,-24.588089,-142.962526,188.462690,6.513318,4.403360,2.391562,-6.456940,-4.436501,-2.164261,6.135831,-0.248989,0.595590,-0.039427,-150.047428,188.497502,1534.694557,942.209734,0
0.027084,52.291379,-171.558026,155.704167,5.902578,2.393903,4.348074,-6.169624,-2.488353,-4.216444,6.000633,-0.248989,0.602383,-0.050629,-100.260809,188.497806,1535.565299,941.897062,0
0.028125,106.224969,-196.432607,75.278978,4.330488,-0.268806,5.943445,-4.949466,0.180241,-5.769220,4.851449,-0.227071,0.601730,-0.043161,-23.748661,188.497817,1537.368089,941.359854,0
0.029167,151.118586,-176.523277,-0.763636,2.871498,-2.505481,6.435549,-3.188260,2.462882,-6.377740,3.200608,-0.201500,0.600881,-0.028224,48.997257,188.497430,1538.678123,940.862107,0
0.030209,184.261372,-128.513765,-71.623485,1.559538,-4.582394,5.971225,-0.736749,4.521302,-5.932891,0.820408,-0.146705,0.592454,-0.054364,116.551886,188.572535,1540.774921,940.120722,0
0.031250,191.100900,-46.085757,-124.916099,0.564258,-5.846293,4.653655,1.625208,5.873978,-4.690670,-1.488634,-0.106522,0.592781,-0.039427,162.391315,188.478420,1541.463330,939.503394,0
0.032294,159.602776,26.049321,-173.149054,-0.340542,-6.421438,2.748735,3.901343,6.377556,-2.886092,-3.669594,-0.059033,0.602188,-0.013287,190.519284,188.711286,1542.040883,940.137447,0
0.033334,110.002022,95.719895,-184.056251,-0.555432,-5.690081,0.264401,5.412548,5.837221,-0.347093,-5.163890,-0.037115,0.556199,-0.046895,181.607004,188.545832,1542.372714,940.215135,0
0.034375,23.821703,143.209928,-188.611175,-0.691152,-4.298372,-2.271524,6.300614,4.344866,2.124759,-6.049794,-0.004238,0.592846,-0.035692,153.727855,188.549707,1542.531606,940.106428,0
0.035417,-53.409383,171.817509,-155.544887,-0.035172,-2.303115,-4.204224,6.050612,2.400394,4.197925,-5.903922,0.014027,0.598137,-0.046895,108.272966,188.469628,1542.772399,940.135222,0
0.036459,-106.662423,196.764576,-74.147159,1.536918,0.391546,-5.811500,4.819260,-0.275552,5.775882,-4.722717,-0.004238,0.596439,-0.035692,29.272618,188.711009,1543.450036,940.452052,0
0.037500,-151.317847,176.951893,1.895455,2.928048,2.560766,-6.287730,3.065516,-2.543490,6.346632,-3.128802,-0.080951,0.595524,-0.020755,-45.904951,188.485768,1543.421576,940.848750,0
0.038542,-184.574059,128.157122,72.127462,4.206078,4.722885,-5.859123,0.584155,-4.576179,5.931159,-0.730813,-0.091910,0.588992,-0.024490,-111.208889,188.554345,1543.508284,941.322974,0
0.039584,-191.595067,46.115703,125.198485,5.257908,5.961933,-4.537585,-1.796459,-5.998695,4.676348,1.596019,-0.183235,0.592323,-0.028224,-156.098278,188.484698,1544.370782,942.014949,0
0.040625,-159.768010,-25.089145,173.492993,6.185328,6.547728,-2.596948,-4.087520,-6.513300,2.846590,3.780537,-0.186888,0.604931,-0.024490,-185.063187,188.712119,1544.980987,942.104129,0
0.041667,-111.154053,-95.013418,184.030872,6.400218,5.844773,-0.132457,-5.594993,-5.881071,0.378935,5.310411,-0.259948,0.606760,-0.058098,-175.596718,188.482724,1545.501460,941.827120,0
0.042709,-25.279982,-143.071254,188.548864,6.502008,4.428212,2.431248,-6.479328,-4.425474,-2.185244,6.160736,-0.252642,0.610353,-0.028224,-150.906988,188.556351,1546.195853,941.490179,0
0.043750,52.608969,-171.751320,155.371781,5.857338,2.376152,4.403634,-6.177087,-2.447920,-4.279394,6.007749,-0.241683,0.591801,-0.031958,-100.328669,188.480846,1546.970805,941.070482,0
0.044792,106.463161,-196.964167,73.604735,4.296558,-0.343362,5.927571,-4.923347,0.239053,-5.790203,4.794523,-0.238030,0.591344,-0.035692,-22.425391,188.706467,1547.021602,940.472225,0
0.045834,151.027846,-176.462873,-2.400947,2.871498,-2.540984,6.443486,-3.154677,2.558452,-6.381937,3.157914,-0.175929,0.592977,-0.065566,49.766337,188.551887,1547.656947,939.877482,0
0.046875,184.431510,-127.051975,-72.362121,1.548228,-4.674701,5.951382,-0.639734,4.576438,-5.899318,0.738578,-0.150358,0.583113,-0.028224,116.755466,188.563653,1547.860235,939.045434,0
0.047917,190.953448,-44.478996,-124.903788,0.552948,-5.924399,4.657624,1.722223,5.965872,-4.644506,-1.616717,-0.113828,0.571093,-0.073035,159.756085,188.478695,1549.296206,938.022862,0
0.048959,159.421296,26.653366,-173.444508,-0.374472,-6.471142,2.709049,4.005822,6.451071,-2.730814,-3.754983,-0.069992,0.590429,-0.050629,189.557934,188.627021,1551.041466,936.553566,0
0.050000,110.047392,95.816542,-184.130114,-0.578052,-5.743335,0.149312,5.438668,5.807815,-0.296733,-5.309762,-0.022503,0.606172,-0.043161,180.136704,188.548472,1552.943743,935.710718,0
0.051042,24.661048,143.560274,-188.795834,-0.679842,-4.301922,-2.394550,6.371510,4.344866,2.284233,-6.117393,0.050557,0.616298,-0.002084,154.757065,188.556543,1555.548382,934.690736,0
0.052083,-52.252448,172.252421,-155.064773,-0.046482,-2.242760,-4.315344,6.017030,2.312176,4.332220,-5.935943,0.010374,0.607022,-0.054364,105.434156,188.550052,1557.713709,933.216485,0
0.053125,-106.412888,197.960585,-73.593182,1.480368,0.490954,-5.867061,4.733439,-0.389500,5.855619,-4.683581,-0.000585,0.595328,-0.028224,26.196298,188.697028,1559.511585,932.008128,0
0.054167,-152.043767,175.985421,1.920076,2.871498,2.745380,-6.307573,2.901336,-2.727277,6.334042,-2.986488,-0.048074,0.593107,-0.043161,-46.255561,188.547395,1560.899122,929.299429,0
0.055209,-185.878446,127.323539,72.385985,4.217388,4.840045,-5.815469,0.419975,-4.741588,5.910176,-0.595615,-0.139399,0.585203,-0.058098,-112.204169,188.526921,1563.315444,927.805052,0
0.056250,-191.005257,44.098192,125.395455,5.257908,6.022287,-4.394716,-1.953176,-6.075885,4.584021,1.759680,-0.157664,0.582198,-0.043161,-156.991768,188.492810,1564.458891,926.028504,0
0.057292,-159.994860,-27.698621,173.283713,6.196638,6.604533,-2.469953,-4.262894,-6.553733,2.699706,3.954871,-0.154011,0.579977,-0.031958,-184.271488,188.704687,1566.567704,924.555960,0
0.058333,-108.636018,-96.281913,184.067804,6.388908,5.795069,0.097721,-5.710666,-5.814907,0.160707,5.410031,-0.241683,0.575796,-0.020755,-176.433658,188.533995,1567.679963,922.480438,0
0.059375,-23.079537,-143.433681,189.385985,6.535938,4.318154,2.589992,-6.546492,-4.351959,-2.369899,6.235451,-0.278213,0.604670,-0.039427,-149.968258,188.554324,1569.874483,921.365814,0
0.060417,53.096697,-171.860048,154.423864,5.823408,2.255442,4.514755,-6.150967,-2.319269,-4.359131,5.989960,-0.234377,0.592519,-0.039427,-99.322079,188.482371,1570.585377,919.772855,0
0.061458,105.862009,-198.655493,73.075379,4.307868,-0.464071,6.086314,-4.904690,0.382408,-5.932891,4.780292,-0.238030,0.597941,-0.024490,-22.628971,188.707987,1573.650991,918.573556,0
0.062500,151.753766,-175.218540,-1.317614,2.905428,-2.672344,6.487141,-3.065124,2.661373,-6.411314,3.054736,-0.194194,0.592519,-0.043161,49.585377,188.482771,1574.784030,916.728221,0
0.063542,186.076172,-127.269432,-71.820455,1.593468,-4.791860,5.951382,-0.527793,4.712441,-5.920301,0.610495,-0.146705,0.584419,-0.031958,117.490616,188.554704,1577.674546,915.412675,0
0.064584,190.250213,-45.058880,-125.371591,0.552948,-5.931500,4.522692,1.856553,6.002629,-4.594146,-1.719894,-0.055380,0.587032,-0.020755,162.560965,188.481736,1578.737362,913.934297,0
0.065625,160.169901,26.882904,-173.666099,-0.363162,-6.499544,2.593960,4.128957,6.513559,-2.688848,-3.886623,-0.044421,0.596635,-0.013287,190.598454,188.643092,1581.167428,913.342355,0
0.066667,109.185362,96.323940,-184.117804,-0.611982,-5.697181,0.038192,5.517027,5.712245,-0.183422,-5.345340,0.010374,0.599183,-0.069301,181.471284,188.569125,1581.321149,911.516470,0
0.067708,22.800878,143.669003,-189.522160,-0.781632,-4.174112,-2.469953,6.397630,4.223566,2.414331,-6.167203,0.010374,0.596831,-0.024490,153.795715,188.486578,1582.652305,909.946802,0
0.068750,-53.738316,172.071208,-154.018372,-0.012552,-2.118501,-4.386779,5.998373,2.179849,4.369990,-5.882575,0.017680,0.611725,-0.061832,107.243756,188.485201,1582.328459,908.466283,0
0.069792,-106.072613,199.241161,-71.475758,1.559538,0.597462,-5.918652,4.662543,-0.518151,5.914373,-4.644444,-0.040768,0.589580,-0.065566,27.881488,188.708889,1583.550987,907.448832,0
0.070834,-151.794232,175.381376,2.597159,2.973288,2.805735,-6.315511,2.856560,-2.745656,6.376009,-2.908215,-0.040768,0.587881,-0.020755,-46.787131,188.571359,1583.739615,906.764912,0
0.071875,-186.490941,126.731575,72.336743,4.262628,4.896849,-5.787689,0.382661,-4.807752,5.918569,-0.517342,-0.117481,0.583766,-0.024490,-111.853559,188.491402,1584.878108,906.059703,0
0.072917,-190.778407,44.702237,125.469319,5.269218,6.043589,-4.410590,-2.024072,-6.116319,4.546251,1.845068,-0.150358,0.598987,-0.020755,-156.188758,188.503700,1586.024448,904.808799,0
0.073958,-160.391848,-26.852957,173.726894,6.151398,6.640036,-2.390581,-4.318865,-6.630924,2.624166,4.015355,-0.197847,0.605976,-0.024490,-184.995327,188.644667,1587.945813,903.952902,0
0.075000,-109.804296,-95.726191,184.141667,6.366288,5.763117,0.101689,-5.744248,-5.855340,0.139723,5.502535,-0.248989,0.602253,-0.058098,-175.393138,188.495282,1589.896655,903.693771,0
0.076042,-24.043649,-143.578652,189.546023,6.524628,4.307503,2.665395,-6.568881,-4.329904,-2.445439,6.281703,-0.248989,0.606238,-0.058098,-150.986158,188.497488,1591.427859,902.834746,0
0.077084,52.608969,-172.174152,154.042235,5.868648,2.177336,4.594126,-6.128579,-2.300890,-4.422082,5.957939,-0.227071,0.607871,-0.024490,-99.231599,188.500873,1591.933343,902.093256,0
0.078125,105.862009,-199.706532,71.327273,4.240008,-0.577680,6.137905,-4.848719,0.474301,-6.004235,4.726924,-0.219765,0.592454,-0.050629,-21.724171,188.645334,1593.019274,901.303388,0
0.079167,151.923903,-174.892355,-2.733333,2.860188,-2.807255,6.514921,-2.990497,2.786348,-6.457478,2.969348,-0.201500,0.588339,-0.035692,50.738997,188.553098,1594.379587,900.288817,0
0.080208,186.654640,-125.976775,-72.546781,1.570848,-4.901919,5.939476,-0.441971,4.837417,-5.907711,0.510876,-0.121134,0.581610,-0.024490,117.648956,188.489370,1595.848402,899.419921,0
0.081250,190.170815,-42.775589,-125.396213,0.541638,-6.077061,4.514755,1.990882,6.145984,-4.543786,-1.798167,-0.062686,0.578932,-0.043161,160.231105,188.497346,1597.311276,899.164171,0
0.082292,160.045134,28.767525,-173.567614,-0.397092,-6.563449,2.522526,4.244629,6.572371,-2.583930,-4.060957,-0.037115,0.589841,-0.028224,189.184704,188.480611,1599.570776,898.120820,0
0.083334,108.323332,96.601801,-184.450190,-0.589362,-5.707832,-0.064991,5.718520,5.782084,-0.057521,-5.466307,0.006721,0.597876,-0.058098,180.068845,188.530446,1602.006048,897.782961,0
0.084375,22.982358,144.031430,-189.891478,-0.725082,-4.188313,-2.688225,6.483451,4.190485,2.548625,-6.284612,0.014027,0.608132,-0.024490,154.666585,188.463094,1604.775566,896.984681,0
0.085417,-52.626751,172.783981,-153.415152,-0.023862,-2.011992,-4.593145,6.039418,2.113686,4.525267,-5.946616,0.003068,0.608459,-0.039427,104.371016,188.482212,1607.434020,896.079068,0
0.086459,-105.618913,200.521737,-71.328031,1.548228,0.774976,-6.097238,4.636423,-0.690912,6.145191,-4.626655,-0.037115,0.601273,-0.028224,25.472458,188.640966,1611.717478,894.569940,0
0.087500,-152.985195,174.475308,1.969318,2.894118,3.001000,-6.414725,2.718499,-2.951498,6.480926,-2.787248,-0.029809,0.596047,-0.031958,-46.628791,188.482044,1614.818796,892.628717,0
0.088542,-187.886069,126.574523,72.422917,4.228698,5.099215,-5.811500,0.192362,-5.050351,5.947946,-0.357239,-0.132093,0.584876,-0.013287,-113.018489,188.495522,1618.949432,891.042423,0
0.089583,-190.120542,43.276690,125.826326,5.257908,6.224653,-4.259784,-2.236760,-6.237618,4.462317,2.022961,-0.172276,0.569656,-0.043161,-157.161418,188.495676,1620.936523,889.280982,0
0.090625,-160.902260,-29.281219,173.308334,6.174018,6.714592,-2.299304,-4.501702,-6.664005,2.498265,4.218152,-0.241683,0.575208,-0.031958,-184.045288,188.571000,1623.390722,887.766948,0
0.091667,-107.365658,-96.837634,184.609470,6.366288,5.780868,0.304087,-5.874846,-5.833286,-0.032341,5.605712,-0.223418,0.610810,-0.050629,-176.535448,188.495626,1624.774261,886.675882,0
0.092708,-21.582327,-143.651137,190.395455,6.581178,4.257799,2.859855,-6.654702,-4.260065,-2.667864,6.363534,-0.252642,0.585203,-0.031958,-149.832538,188.495642,1627.343906,885.358530,0
0.093751,53.561739,-172.621145,152.491099,5.823408,2.042425,4.820336,-6.188281,-2.124454,-4.573163,5.989960,-0.263601,0.585007,-0.050629,-98.157149,188.495631,1629.277971,883.764308,0
0.094792,105.034006,-201.132079,70.342424,4.262628,-0.716141,6.300617,-4.803943,0.694846,-6.146922,4.712693,-0.216112,0.598268,-0.043161,-21.464041,188.495597,1632.661213,881.797875,0
0.095833,152.457001,-173.744669,-1.945455,2.871498,-2.959917,6.534764,-2.852436,2.937054,-6.524625,2.887517,-0.186888,0.592977,-0.043161,50.456247,188.497976,1634.636188,880.173649,0
0.096875,187.845603,-126.435849,-71.980493,1.559538,-5.029729,5.999005,-0.330030,4.977095,-5.995841,0.425487,-0.124787,0.587489,-0.050629,118.350176,188.497026,1637.866197,879.790979,0
0.097917,189.626375,-43.887032,-125.950190,0.519018,-6.144516,4.431414,2.102823,6.193768,-4.497622,-1.940481,-0.124787,0.594806,-0.039427,162.922885,188.514418,1639.624067,877.950258,0
0.098958,161.099986,28.441340,-173.690720,-0.385782,-6.613153,2.415374,4.397616,6.594425,-2.474816,-4.157019,-0.026156,0.603494,-0.024490,190.621074,188.363228,1641.563373,876.200189,0
0.100000,108.141852,96.589720,-184.647160,-0.578052,-5.672329,-0.164206,5.778222,5.771057,0.043199,-5.530348,-0.000585,0.597092,-0.028224,181.618314,188.514593,1642.861197,875.069807,0
0.101042,22.143013,144.115996,-190.457766,-0.702462,-4.103106,-2.787440,6.550616,4.164754,2.657739,-6.337979,-0.011544,0.592519,-0.035692,154.055845,188.517786,1644.457401,874.490047,0
0.102083,-53.681603,172.856467,-152.417993,0.010068,-1.962288,-4.664580,6.065538,2.029144,4.642775,-5.946616,0.006721,0.604147,-0.043161,106.022276,188.515013,1645.565908,873.678581,0
0.103125,-105.324008,201.826474,-69.099811,1.627398,0.867283,-6.160736,4.658811,-0.819563,6.128404,-4.566172,-0.022503,0.596896,-0.054364,26.626078,188.436785,1645.785483,872.391180,0
0.104167,-152.610892,174.052476,3.237311,2.961978,3.174964,-6.454411,2.718499,-3.039716,6.501910,-2.780133,-0.062686,0.588535,-0.046895,-47.646691,188.516802,1646.434501,872.183718,0
0.105208,-188.283056,125.692617,72.767614,4.273938,5.191522,-5.831343,0.140122,-5.116515,5.922766,-0.271851,-0.139399,0.584288,-0.046895,-112.645259,188.511613,1647.181342,871.235587,0
0.106250,-190.041144,42.950506,126.035606,5.291838,6.245955,-4.335187,-2.315119,-6.278052,4.474907,2.094118,-0.161317,0.593891,-0.009553,-156.686398,188.517397,1648.187138,871.031203,0
0.107293,-161.355960,-28.991277,173.800758,6.151398,6.760745,-2.267555,-4.609911,-6.748548,2.510855,4.342677,-0.245336,0.599117,-0.035692,-184.950087,188.289889,1650.722858,871.176737,0
0.108341,-107.263575,-97.284628,184.831061,6.354978,5.752466,0.454893,-5.990518,-5.859016,-0.145652,5.698216,-0.219765,0.609047,0.001650,-175.189558,188.448296,1652.712651,870.456334,0
0.109375,-23.034167,-144.025645,190.444698,6.547248,4.208095,2.943195,-6.733061,-4.271092,-2.739208,6.463153,-0.230724,0.609961,-0.020755,-151.020088,188.513531,1654.996757,870.166663,0
0.110417,52.404804,-172.995653,152.429546,5.789478,1.989171,4.860021,-6.165893,-2.117103,-4.665490,6.050443,-0.248989,0.607414,-0.039427,-98.270249,188.519564,1656.847327,869.940034,0
0.111458,104.909239,-201.977742,69.505303,4.217388,-0.833300,6.312523,-4.755435,0.761010,-6.201479,4.677114,-0.227071,0.595067,-0.054364,-21.317011,188.292476,1657.854344,869.275308,0
0.112500,152.740563,-173.442647,-2.856439,2.837568,-3.080626,6.610167,-2.766615,3.039975,-6.554002,2.827034,-0.194194,0.589776,-0.024490,51.609867,188.513681,1658.961507,868.495462,0
0.113542,188.310645,-125.143192,-72.768371,1.525608,-5.161089,5.971225,-0.203164,5.094719,-5.953875,0.297405,-0.128440,0.579781,-0.039427,118.440656,188.512174,1660.236546,867.066695,0
0.114583,189.615033,-41.507094,-125.765531,0.598188,-6.211972,4.407603,2.244615,6.274635,-4.472442,-2.111257,-0.095563,0.559988,-0.028224,160.536475,188.513614,1661.815113,866.128491,0
0.115625,160.895821,30.845440,-173.198296,-0.317922,-6.655756,2.324096,4.524482,6.693671,-2.365702,-4.281544,-0.059033,0.595524,-0.039427,188.653134,188.370737,1663.741571,865.679443,0
0.116681,104.920581,98.450179,-185.435038,-0.623292,-5.665229,-0.414226,5.920014,5.723272,0.244641,-5.665546,-0.033462,0.598595,-0.020755,180.136704,188.438010,1665.384874,864.558706,0
0.117713,20.952050,144.623394,-190.568561,-0.668532,-4.056953,-2.910466,6.666288,4.076536,2.842394,-6.448273,0.014027,0.606695,-0.043161,153.987985,188.509571,1668.025060,863.199589,0
0.118750,-52.819573,173.847101,-151.580872,0.055308,-1.795425,-4.819354,6.073001,1.911520,4.760282,-5.978637,0.017680,0.606956,-0.020755,103.251326,188.509777,1670.075056,861.768723,0
0.119792,-104.870308,202.551329,-69.321402,1.604778,1.002194,-6.244076,4.587915,-0.911457,6.250108,-4.555498,-0.007891,0.595524,-0.046895,24.861718,188.282150,1672.444609,860.797717,0
0.120833,-153.835882,173.194732,2.301705,2.916738,3.288573,-6.506003,2.580438,-3.212476,6.590040,-2.623587,-0.048074,0.591017,-0.039427,-47.160361,188.509757,1675.121915,858.463154,0
0.121875,-189.122401,126.187934,72.669129,4.194768,5.333533,-5.839281,-0.031521,-5.263545,5.981520,-0.150884,-0.128440,0.592127,-0.017021,-113.685779,188.430160,1678.274356,857.469288,0
0.122917,-189.632814,42.660564,126.429546,5.223978,6.338262,-4.204224,-2.512882,-6.369945,4.353203,2.236431,-0.194194,0.585660,-0.020755,-157.500718,188.515991,1679.945235,855.242359,0
0.123958,-162.172620,-30.537633,173.086743,6.140088,6.785597,-2.136592,-4.706927,-6.781629,2.338790,4.467201,-0.227071,0.589906,-0.013287,-184.000048,188.293651,1681.818382,853.150271,0
0.125000,-105.800393,-96.982605,185.643561,6.400218,5.709863,0.573951,-6.094997,-5.807556,-0.267356,5.758700,-0.259948,0.590102,-0.050629,-176.727718,188.496594,1682.703448,851.634430,0
0.126042,-20.482104,-143.977322,191.109470,6.569868,4.140640,3.082096,-6.796494,-4.182874,-2.928059,6.534310,-0.270907,0.589449,-0.046895,-149.459308,188.420197,1684.723344,850.319899,0
0.127083,53.527712,-173.684265,150.829167,5.800788,1.854261,5.014796,-6.225595,-1.955370,-4.803981,6.039770,-0.234377,0.603821,-0.065566,-97.297589,188.495551,1686.161899,848.766591,0
0.128125,104.671046,-202.980457,68.212690,4.228698,-0.925607,6.431581,-4.781554,0.882310,-6.331577,4.627304,-0.227071,0.596243,-0.043161,-20.457451,188.420316,1688.323697,847.628884,0
0.129167,153.262318,-172.717792,-2.807197,2.871498,-3.201336,6.669696,-2.725570,3.168626,-6.579182,2.773666,-0.183235,0.594283,-0.013287,51.394977,188.420229,1689.694032,846.511389,0
0.130208,188.877770,-125.710995,-72.571402,1.604778,-5.232095,5.975194,-0.147193,5.212343,-6.008432,0.254711,-0.106522,0.589972,-0.013287,119.356766,188.420207,1692.072948,846.294607,0
0.131250,189.184018,-42.558133,-126.381061,0.575568,-6.268776,4.348074,2.367750,6.304041,-4.422082,-2.143278,-0.062686,0.596374,-0.054364,163.024675,188.495734,1692.726247,845.369720,0
0.132292,161.825906,29.999777,-173.370644,-0.329232,-6.733862,2.260599,4.643886,6.682643,-2.336325,-4.402511,-0.018850,0.605323,-0.028224,190.372254,188.495629,1694.549763,844.027506,0
0.133333,106.769409,96.734691,-185.533523,-0.589362,-5.651028,-0.402321,5.946134,5.737975,0.219461,-5.672662,-0.022503,0.607740,-0.020755,181.731414,188.495689,1695.257018,843.373436,1
0.134375,21.507833,144.273048,-190.937879,-0.691152,-4.085355,-3.005712,6.636437,4.098591,2.867574,-6.444715,0.021333,0.609243,-0.035692,153.942745,188.420339,1695.729759,843.123229,1
0.135417,-53.398041,173.847101,-150.731440,-0.001242,-1.720870,-4.866977,6.065538,1.845356,4.814839,-5.953732,-0.029809,0.610484,-0.054364,104.766866,188.514487,1695.943392,842.319108,1
0.136459,-104.756883,203.312426,-67.351705,1.627398,1.048347,-6.275825,4.595378,-0.966593,6.308862,-4.537709,-0.033462,0.589514,-0.031958,25.551628,188.282069,1696.661202,842.270178,1
0.137500,-153.336812,172.880628,3.975947,2.984598,3.324076,-6.521877,2.528199,-3.241882,6.598434,-2.627145,-0.084604,0.585595,-0.028224,-48.574110,188.447494,1696.540615,842.610453,1
0.138542,-189.190456,124.955682,73.210796,4.296558,5.365486,-5.878966,-0.035252,-5.300302,5.973126,-0.097516,-0.135746,0.582263,-0.043161,-113.289929,188.442328,1696.698669,842.309516,1
0.139583,-189.542074,41.561202,126.392614,5.257908,6.391516,-4.216130,-2.456911,-6.362594,4.382580,2.275568,-0.146705,0.590756,-0.046895,-157.059628,188.521830,1696.685845,842.602496,1
0.140625,-161.957113,-30.658442,173.369887,6.151398,6.803348,-2.144529,-4.762898,-6.814711,2.363971,4.520569,-0.234377,0.598464,-0.009553,-184.599478,188.280339,1697.530710,843.016570,1
0.141667,-106.514970,-96.596016,185.471213,6.422838,5.752466,0.577920,-6.132310,-5.829610,-0.313519,5.794278,-0.245336,0.603821,-0.046895,-175.619338,188.430256,1698.564174,842.412723,1
0.142709,-21.809177,-144.243102,190.900190,6.513318,4.183243,3.141625,-6.815151,-4.197577,-2.898682,6.555657,-0.263601,0.607936,-0.028224,-150.646858,188.437102,1698.859348,842.560200,1
0.143750,52.438832,-173.805074,150.952273,5.800788,1.854261,5.010828,-6.244251,-1.981100,-4.829161,6.075348,-0.281866,0.607609,-0.065566,-97.421999,188.506726,1699.599305,842.654824,1
0.144792,104.432854,-203.137509,68.212690,4.206078,-0.996613,6.455392,-4.759166,0.900688,-6.306397,4.641536,-0.256295,0.599770,-0.017021,-20.943781,188.282436,1699.543823,842.519392,1
0.145834,153.421114,-172.536579,-3.127273,2.814948,-3.261690,6.665727,-2.677062,3.205384,-6.583378,2.706067,-0.157664,0.589384,-0.073035,52.367637,188.506447,1699.848928,841.674508,1
0.146875,189.195360,-124.925736,-73.014584,1.491678,-5.320852,5.987099,-0.035252,5.260128,-6.004235,0.151533,-0.135746,0.582002,-0.046895,118.893056,188.435191,1700.638953,840.778616,1
0.147917,189.025223,-40.685593,-126.245644,0.496398,-6.322030,4.296483,2.408795,6.340798,-4.321361,-2.203761,-0.069992,0.564299,-0.076769,161.045425,188.510590,1700.643738,839.683102,1
0.148958,161.599056,32.283068,-172.767425,-0.363162,-6.765815,2.193133,4.699856,6.748807,-2.248195,-4.480783,-0.029809,0.575862,-0.035692,188.155494,188.287675,1701.704186,839.432759,1
0.150000,104.739101,97.314574,-185.939773,-0.611982,-5.668779,-0.489630,6.043150,5.723272,0.353755,-5.765166,0.006721,0.605911,0.001650,180.509934,188.365943,1702.949117,838.574441,1
0.151042,20.226130,144.418019,-191.024054,-0.691152,-4.074704,-3.029523,6.684945,4.058158,2.938918,-6.480293,0.032292,0.601469,-0.024490,153.976675,188.430781,1703.679690,838.202885,1
0.152084,-53.080451,174.704845,-150.091288,0.089238,-1.706668,-4.966192,6.061807,1.804923,4.890380,-6.003542,-0.000585,0.601796,-0.028224,102.256046,188.514279,1705.162442,838.110189,1
0.153125,-104.666143,203.469477,-67.942614,1.604778,1.119353,-6.359165,4.528213,-1.054811,6.367616,-4.555498,-0.007891,0.599313,-0.050629,24.307528,188.298057,1706.796751,837.359957,1
0.154167,-154.346295,172.385311,2.707955,2.939358,3.427034,-6.573469,2.464766,-3.344803,6.619417,-2.527525,-0.095563,0.592911,-0.024490,-47.533591,188.367533,1708.247622,835.548227,1
0.155208,-189.712211,125.740941,73.149243,4.228698,5.443592,-5.835312,-0.113611,-5.403223,5.968930,-0.012128,-0.113828,0.588992,-0.031958,-114.149489,188.434867,1710.272121,834.318720,1
0.156250,-189.292539,42.092762,126.909659,5.303148,6.448321,-4.120884,-2.647211,-6.425082,4.307039,2.389419,-0.164970,0.590886,-0.031958,-157.749538,188.442495,1711.831063,832.619593,1
0.157292,-162.614978,-31.419539,172.729735,6.117468,6.817550,-2.061189,-4.867376,-6.844117,2.246463,4.620189,-0.234377,0.595524,-0.050629,-183.807778,188.293490,1713.386619,831.009859,1
0.158333,-104.938363,-96.982605,186.296023,6.400218,5.741815,0.685071,-6.192012,-5.800204,-0.384863,5.858319,-0.248989,0.572726,-0.031958,-177.021778,188.368849,1714.139089,830.566587,1
0.159375,-20.153172,-144.073969,191.158713,6.535938,4.108687,3.205122,-6.845002,-4.116711,-2.953239,6.605467,-0.270907,0.596047,-0.024490,-149.120008,188.464833,1714.712471,829.915080,1
0.160417,53.459657,-174.481604,149.536553,5.732928,1.790356,5.110042,-6.225595,-1.870827,-4.896308,6.061117,-0.263601,0.608524,-0.031958,-96.573749,188.499008,1715.239590,829.107852,1
0.161458,104.285401,-203.584502,66.932387,4.194768,-0.978861,6.514921,-4.665882,0.963176,-6.373544,4.595284,-0.194194,0.591931,-0.035692,-19.925881,188.287029,1716.053506,828.451338,1
0.162500,153.636621,-171.956695,-3.619697,2.882808,-3.297193,6.661759,-2.606166,3.216411,-6.612755,2.677604,-0.179582,0.591409,0.001650,52.197987,188.306819,1716.192736,828.489999,1
0.163542,189.104620,-124.986141,-73.088447,1.536918,-5.327952,5.971225,-0.050177,5.263804,-6.021022,0.155091,-0.117481,0.587685,-0.039427,119.888336,188.437411,1716.336588,828.679004,1
0.164584,188.775688,-41.652065,-126.614963,0.541638,-6.329131,4.292514,2.427452,6.326095,-4.354935,-2.232224,-0.073645,0.590364,-0.013287,163.126465,188.509318,1716.730556,828.594001,1
0.165625,127.219937,34.469711,-106.474811,0.892248,-17.065172,4.383791,13.643950,1.610108,-4.661293,2.990695,0.105352,0.651443,-18.079588,24.861718,188.283804,1552.726354,841.135650,1
0.166667,79.297873,100.781793,-122.096970,0.586878,-30.318361,4.149645,27.140315,-7.590295,-4.992832,11.650494,0.306267,0.834287,-39.846531,11.934388,188.500557,1221.406714,765.361838,1
0.167708,-0.904948,141.240741,-140.575190,0.213648,-34.575144,2.228850,32.867968,-11.857840,-3.247008,13.607310,0.441428,1.044960,-46.990151,3.779878,188.493279,924.319808,549.510085,1
0.168750,-72.929826,161.693711,-126.110228,0.507708,-31.809478,0.054066,31.797065,-12.262173,-1.194825,11.935122,0.466999,1.162349,-43.647997,3.734638,188.503800,760.552910,278.062128,1
0.169792,-109.883693,196.305501,-61.971970,1.717878,-23.011888,-3.438287,25.916426,-10.325053,2.544428,6.673066,0.346450,1.143536,-31.926187,3.632848,188.289403,736.521730,77.739263,1
0.170834,-136.118897,182.291653,-4.001326,2.792328,-9.290063,-6.672683,14.823063,-6.171455,6.220731,-0.353681,0.149188,0.947887,-13.508866,3.304858,188.365220,756.653035,38.563161,1
0.171875,-157.306688,131.515613,38.199432,3.584028,7.456600,-8.490295,-0.318836,-0.235118,8.612846,-7.786023,-0.095563,0.701220,9.326072,1.981588,188.440834,678.775414,155.439518,1
0.172917,-166.437400,36.777164,68.532765,4.183458,20.248252,-8.585541,-13.035345,4.888877,9.242350,-13.112120,-0.336661,0.640272,27.164584,1.404778,188.508748,467.201567,308.942305,1
0.173959,-128.111091,-29.559080,106.498675,4.929918,32.663575,-8.137091,-25.942153,9.818058,9.175203,-17.780014,-0.552188,0.753088,44.648342,1.178578,188.285762,138.436467,388.428278,1
0.175000,-86.495457,-101.150517,114.094319,5.076948,37.775976,-6.204390,-32.550409,12.630007,7.525903,-18.993240,-0.676390,0.887592,52.008549,1.235128,188.291147,-196.346892,312.653785,1
0.176042,-3.672518,-137.586524,139.737311,5.608518,37.903786,-3.656559,-34.826545,12.703522,4.970117,-16.862090,-0.712920,1.063447,51.874116,1.280368,188.442978,-448.127227,108.700947,1
0.177083,72.583112,-154.705165,130.442803,5.393628,34.193745,-1.323032,-32.972054,11.005325,2.569609,-13.218855,-0.683696,1.201479,45.955330,1.483948,188.505816,-594.623244,-130.904089,1
0.178125,110.217529,-190.609611,65.959849,4.172148,25.239943,2.320128,-27.035445,8.270567,-1.203218,-7.124263,-0.585065,1.195665,33.359705,1.642288,188.286196,-645.813390,-296.693351,1
0.179167,135.125660,-181.150263,5.182386,3.029838,11.514568,5.796607,-16.184621,4.363245,-5.185880,0.340099,-0.406068,0.973756,14.684721,1.970278,188.432709,-657.399779,-308.941468,1
0.180208,152.853988,-133.019942,-39.271212,2.158968,-5.455762,7.804711,-0.956900,-1.029081,-7.813009,8.131783,-0.157664,0.702396,-8.534845,2.490538,188.442931,-726.015550,-166.942452,1
0.181250,165.466849,-37.532477,-67.856440,1.627398,-18.020197,8.161883,11.252142,-5.888422,-8.622971,13.408070,0.032292,0.598072,-25.854296,3.033418,188.511891,-872.980025,1.068349,1
0.182292,126.573415,29.540702,-107.102652,0.903558,-30.048540,7.868208,23.621633,-10.736737,-8.673331,17.987019,0.277043,0.659674,-42.736840,3.327478,188.282458,-1077.031190,27.199940,1
0.183333,83.642050,100.371043,-114.156629,0.790458,-35.153840,6.173623,29.961231,-13.750852,-7.259046,19.356790,0.386633,0.751978,-50.041033,3.531058,188.370868,-1174.618824,1.403871,1
0.184375,6.535732,139.331958,-136.475758,0.281508,-35.121887,3.891687,31.894081,-13.960370,-5.022209,17.236313,0.408551,0.904969,-49.469693,3.553678,188.441259,-1222.604429,-16.883528,1
0.185417,-72.101824,151.509509,-131.723864,0.383298,-31.798827,1.974861,29.998545,-12.115143,-3.058156,13.539711,0.393939,1.061684,-43.412740,3.632848,188.516787,-1259.020350,-17.787176,1
0.186458,-111.698493,184.961532,-69.296781,1.616088,-23.072243,-1.481775,24.185070,-9.016486,0.584573,7.288574,0.295308,1.062076,-30.794709,3.429268,188.300057,-1296.847913,-13.957807,1
0.187500,-134.735112,177.048540,-6.918939,2.803638,-9.890060,-4.779669,13.763354,-4.381365,4.344810,-0.289640,0.116311,0.866035,-12.467010,3.135208,188.387134,-1334.663156,-14.893327,1
0.188542,-150.943545,131.431047,38.593371,3.595338,6.171399,-6.787772,-0.609883,1.779193,6.929972,-8.159597,-0.124787,0.620544,9.968363,2.072068,188.453512,-1368.193411,-21.045297,1
0.189583,-162.875855,39.749066,68.286553,4.149528,18.703881,-7.418777,-12.516684,6.840701,8.050489,-13.777437,-0.303784,0.548686,27.313954,1.574428,188.512666,-1391.042078,-33.129486,1
0.190625,-124.220614,-25.403249,106.449432,4.895988,30.252936,-7.442588,-24.188409,11.589770,8.436585,-18.676592,-0.504699,0.638247,43.946303,1.325608,188.350740,-1405.129043,-47.990767,1
0.191667,-81.221194,-96.330236,115.374622,5.054328,35.287231,-6.117081,-30.113825,14.166471,7.349642,-20.092615,-0.639860,0.711803,50.765044,1.269058,188.358548,-1414.883063,-62.459121,1
0.192710,-9.922236,-140.461779,132.424811,5.416248,34.978357,-4.033575,-31.595179,13.740084,5.255492,-17.844056,-0.617942,0.847483,49.614895,1.325608,188.420513,-1424.203159,-74.523260,1
0.193750,71.562287,-149.099625,130.442803,5.371008,32.084880,-2.315178,-29.934719,11.244249,3.513864,-14.019370,-0.614289,0.990675,43.662500,1.416088,188.495770,-1439.248072,-80.084464,1
0.194792,113.518197,-180.522056,72.115152,4.330488,23.525159,1.026369,-24.248111,7.796396,-0.053324,-7.551205,-0.566800,1.009685,31.078078,1.619668,188.420426,-1459.126243,-81.571540,1
0.195833,132.698365,-176.160850,4.554545,3.041148,11.081434,4.304420,-14.471922,3.466362,-3.691857,0.059029,-0.391456,0.839252,13.276909,1.913728,188.344950,-1484.736638,-89.187758,1
0.196875,148.067453,-131.389020,-38.840341,2.226828,-4.838014,6.483172,-0.356150,-2.311917,-6.444888,8.206498,-0.175929,0.606695,-9.304101,2.547088,188.420421,-1507.759019,-95.968042,1
0.197917,160.771054,-39.815767,-65.702084,1.683948,-17.466354,7.431664,11.323038,-7.355047,-7.867566,14.304648,0.065169,0.523928,-26.821467,3.089968,188.495743,-1523.460663,-97.351023,1
0.198958,124.406997,23.947244,-104.357387,0.937488,-28.891149,7.725339,22.614163,-12.151900,-8.597791,19.299864,0.240513,0.603167,-43.226027,3.463198,188.495738,-1535.597281,-99.800935,1
0.200000,78.038855,92.143947,-116.741856,0.699978,-34.582245,6.677633,28.905253,-14.746980,-7.771042,20.797718,0.357409,0.697301,-50.455535,3.598918,188.344948,-1548.888113,-102.352636,1
0.201042,14.759045,142.630045,-127.673675,0.451158,-34.266270,4.701278,30.319442,-14.463947,-5.857351,18.442423,0.393939,0.841146,-49.189624,3.644158,188.420242,-1564.574135,-105.535379,1
0.202083,-70.547901,147.909400,-130.394319,0.394608,-31.972790,3.141625,29.106747,-12.170279,-4.161887,14.621296,0.364715,0.968987,-43.715214,3.598918,188.495709,-1583.075459,-109.793378,1
0.203125,-114.534118,173.400107,-75.045834,1.491678,-23.981114,0.002475,23.845516,-8.626856,-0.838106,8.213614,0.277043,0.984665,-31.534091,3.463198,188.495712,-1607.269267,-116.349037,1
0.204167,-132.682119,175.453861,-5.133902,2.769708,-11.679400,-3.450193,14.382761,-3.642539,2.985081,0.236922,0.141882,0.817695,-13.639565,3.157828,188.420386,-1629.128250,-125.849430,1
0.205208,-144.251470,133.351911,41.584849,3.651888,3.920523,-5.847218,0.744604,2.613588,5.847226,-8.024399,-0.044421,0.594153,8.455992,2.151238,188.420327,-1644.865967,-132.759808,1
0.206250,-159.847408,41.065885,67.153977,4.149528,16.563063,-6.982233,-10.706970,7.862559,7.513313,-14.289767,-0.289172,0.501260,26.077917,1.597048,188.495808,-1655.676737,-134.932040,1
0.207292,-122.337759,-23.023311,103.864205,4.884678,27.629281,-7.525929,-21.531674,12.398435,8.491142,-19.391719,-0.471822,0.560902,42.026899,1.404778,188.420312,-1661.069643,-134.353462,1
0.208333,-76.604797,-89.564930,119.301705,5.156118,33.611499,-6.696495,-27.848883,14.622264,7.815475,-20.925151,-0.610636,0.667904,49.402042,1.336918,188.345037,-1669.842504,-133.024970,1
0.209375,-18.213604,-143.240387,123.019508,5.269218,33.348779,-5.009847,-29.013071,13.857708,6.195551,-18.737075,-0.606983,0.794308,47.983027,1.382158,188.420287,-1682.580005,-131.328432,1
0.210417,67.955372,-148.930492,127.808334,5.393628,31.545237,-3.569251,-28.274260,10.994298,4.646971,-14.702477,-0.577759,0.926983,42.818560,1.495258,188.495700,-1700.515634,-129.082326,1
0.211458,115.900122,-166.459884,81.163447,4.443588,23.695572,-0.358666,-23.139895,7.090652,1.398731,-8.020841,-0.519311,0.963108,30.573954,1.619668,188.495682,-1726.397088,-127.061080,1
0.212500,134.796728,-173.273514,7.509091,3.052458,12.004506,3.157499,-14.359981,2.624615,-2.583930,-0.108190,-0.387803,0.816258,13.355328,1.958968,188.420396,-1745.321950,-130.002669,1
0.213542,139.844140,-135.895197,-42.902841,2.102418,-3.414352,5.606115,-0.956900,-3.142637,-5.559385,8.281213,-0.146705,0.584484,-8.665544,2.524468,188.420301,-1759.107912,-132.248172,1
0.214583,158.479869,-44.056165,-67.733334,1.638708,-16.252158,7.010994,10.464823,-8.130630,-7.414324,14.656874,0.014027,0.483688,-26.354686,3.067348,188.495702,-1768.294778,-136.356262,1
0.215625,121.673455,22.147189,-100.861175,0.960108,-26.988200,7.673747,20.800718,-12.688560,-8.455103,19.783732,0.236860,0.511582,-41.829418,3.417958,188.495839,-1768.281046,-136.191397,1
0.216673,73.309032,87.758579,-122.146212,0.586878,-33.158583,6.923685,27.334346,-15.055743,-7.985074,21.238891,0.298961,0.641970,-49.447287,3.655468,188.420320,-1774.841790,-136.073929,1
0.217722,18.048370,145.614028,-120.422728,0.586878,-32.831958,5.336252,28.311965,-14.346323,-6.449084,18.997447,0.364715,0.768178,-47.699658,3.655468,188.420316,-1779.717705,-133.602884,1
0.218752,-66.509971,149.987315,-126.147159,0.485088,-31.191729,3.978996,27.599274,-11.685080,-4.971848,14.927271,0.335491,0.887462,-42.546394,3.610228,188.495759,-1791.640966,-128.591249,1
0.219792,-117.846128,162.152786,-84.931250,1.310718,-23.555081,0.903343,22.606701,-7.667485,-1.757182,8.156688,0.262431,0.940375,-30.253243,3.485818,188.420376,-1810.608662,-118.546976,1
0.220833,-135.120757,172.204098,-9.344129,2.713158,-11.906618,-2.696162,13.875295,-2.697871,2.242267,0.055471,0.123617,0.793524,-13.001008,3.146518,188.420341,-1826.224122,-115.158048,1
0.221875,-138.024437,136.867454,43.542235,3.685818,3.178514,-5.263836,0.968487,3.521498,5.301656,-8.351721,-0.117481,0.578213,8.635236,2.128618,188.420365,-1838.271828,-112.041041,1
0.222917,-156.285863,47.323793,69.616099,4.172148,16.307443,-6.827458,-10.624880,8.678576,7.341248,-14.901716,-0.300131,0.484668,26.660460,1.608358,188.495763,-1846.851375,-110.373754,1
0.223958,-121.362304,-19.145341,100.109470,4.805508,26.933426,-7.688641,-20.643608,13.133585,8.587666,-20.170888,-0.442598,0.539018,41.914871,1.370848,188.474140,-1850.350322,-108.074933,1
0.225000,-73.576349,-83.681530,123.856629,5.246598,33.352329,-7.077479,-27.341417,15.041299,8.247734,-21.682972,-0.574106,0.638443,49.670908,1.314298,188.419296,-1860.650277,-106.723314,1
0.226042,-21.117284,-143.675299,119.437122,5.212668,33.050555,-5.577354,-28.158587,14.137065,6.829252,-19.398835,-0.548535,0.733034,47.829923,1.325608,188.495727,-1869.860895,-107.082155,1
0.227083,62.533657,-152.144013,122.256250,5.223978,31.467131,-4.263753,-27.636195,10.931810,5.339426,-15.175671,-0.585065,0.840167,42.676658,1.472638,188.495731,-1880.292813,-107.086588,1
0.228125,117.261222,-159.597931,85.989205,4.500138,23.936991,-1.120634,-22.684667,6.653237,2.137349,-8.252101,-0.508352,0.921757,30.308822,1.653598,188.495797,-1893.582567,-104.879205,1
0.229167,135.375195,-170.966061,9.798864,3.097698,12.561900,2.502683,-14.427146,1.948277,-1.937640,-0.019243,-0.376844,0.794439,13.400139,1.981588,188.345046,-1906.046050,-103.188336,1
0.230208,134.116178,-138.226812,-45.352652,2.068488,-2.274713,5.185445,-1.736757,-3.796920,-5.072569,8.476895,-0.186888,0.577364,-8.172623,2.490538,188.495854,-1915.552490,-102.219431,1
0.231250,154.532679,-48.042863,-70.441667,1.627398,-15.460446,6.895905,9.834222,-8.817995,-7.284226,15.204783,0.014027,0.491592,-26.425637,3.022108,188.495696,-1923.483994,-100.599237,1
0.232292,119.745230,18.994073,-97.635796,1.061898,-26.196488,8.030920,19.658919,-13.261977,-8.757265,20.584247,0.171106,0.536993,-41.571754,3.395338,188.495631,-1926.212030,-94.620781,1
0.233333,74.896983,83.155754,-122.577084,0.598188,-32.846159,7.526910,26.584341,-15.279964,-8.572611,22.071427,0.284349,0.624333,-49.540644,3.598918,188.420309,-1936.351062,-90.257495,1
0.234375,20.997420,143.391142,-118.908523,0.666048,-32.853259,5.999005,27.632856,-14.467623,-7.078588,19.716133,0.317226,0.747536,-47.643645,3.666778,188.495886,-1947.167288,-88.862618,1
0.235417,-59.488963,154.565978,-120.336553,0.598188,-31.177528,4.625875,27.110464,-11.501293,-5.580369,15.318634,0.313573,0.877402,-42.523988,3.587608,188.495640,-1957.782439,-86.322948,1
0.236458,-119.638243,155.858635,-88.858334,1.220238,-24.197681,1.649437,22.520879,-7.388128,-2.512586,8.594304,0.273390,0.916009,-30.615465,3.497128,188.495680,-1970.371196,-87.758549,1
0.237500,-135.710567,170.742308,-10.501326,2.656608,-12.748034,-2.096906,14.252163,-2.286187,1.629549,0.222690,0.149188,0.788560,-13.505132,3.180448,188.420367,-1980.375319,-90.095270,1
0.238542,-132.704804,139.851437,46.570644,3.731058,2.045976,-4.831260,1.733417,3.966264,4.877790,-8.419320,-0.088257,0.572595,7.884652,2.162548,188.495767,-1987.279119,-90.459954,1
0.239583,-155.026845,49.232576,71.905871,4.240008,15.231709,-6.720306,-9.695769,9.108638,7.206954,-15.147208,-0.234377,0.469251,26.070449,1.608358,188.495843,-1993.480211,-92.243295,1
0.240625,-118.095663,-18.976208,97.585796,4.726338,25.829290,-7.811667,-19.341360,13.438672,8.696780,-20.519557,-0.409721,0.515632,41.085868,1.427398,188.495857,-1992.273027,-88.657264,1
0.241667,-74.313611,-83.548640,123.302652,5.235288,32.457659,-7.351311,-26.281708,15.225087,8.495339,-22.024526,-0.526617,0.610876,49.009946,1.336918,188.344880,-1996.863865,-87.405098,1
0.242708,-21.139969,-142.672584,118.464584,5.144808,32.514463,-6.029773,-27.162311,14.001062,7.240528,-19.630095,-0.570453,0.731204,47.105479,1.359538,188.495779,-2000.366098,-84.285384,1
0.243750,58.904057,-155.309210,119.129356,5.190048,31.019796,-4.680454,-26.889921,10.648778,5.754898,-15.275290,-0.552188,0.860809,42.090381,1.495258,188.495845,-2006.926951,-80.149826,1
0.244792,118.316074,-155.949498,89.436175,4.613238,23.958293,-1.620676,-22.266754,6.304041,2.653542,-8.362394,-0.490087,0.917250,29.946600,1.642288,188.490979,-2016.202777,-77.218688,1
0.245833,137.632353,-168.441152,12.519508,3.154248,12.849472,2.113761,-14.292816,1.606432,-1.488593,-0.083285,-0.391456,0.792675,13.340391,1.970278,188.566753,-2023.710232,-78.219302,1
0.246875,132.142583,-140.425536,-46.165152,2.011938,-1.958738,4.939393,-1.788996,-4.116711,-4.812374,8.551609,-0.205153,0.575208,-8.153952,2.513158,188.495284,-2028.111647,-77.803007,1
0.247917,153.103523,-51.087251,-73.531629,1.536918,-15.243879,6.784785,9.688698,-9.012810,-7.158325,15.300845,0.014027,0.476306,-26.362154,2.988178,188.495329,-2031.584042,-80.026307,1
0.248958,118.384129,18.909507,-96.860228,1.084518,-25.695898,7.864239,19.237274,-13.320789,-8.618774,20.612710,0.193024,0.485909,-41.157253,3.429268,188.495285,-2029.973913,-80.787755,1
0.250000,74.409255,84.267198,-123.032576,0.586878,-32.306517,7.391978,26.095532,-15.346127,-8.471890,22.042964,0.309920,0.576319,-49.055191,3.644158,188.422051,-2030.317328,-82.264059,1
0.251042,20.464323,143.342818,-117.886743,0.677358,-32.288765,6.066471,26.994792,-14.474975,-7.204489,19.797963,0.309920,0.732838,-47.132052,3.632848,188.495115,-2030.233216,-82.246301,1
0.252083,-59.420908,155.266670,-118.539205,0.666048,-30.694690,4.772713,26.535833,-11.391020,-5.752433,15.364886,0.320879,0.832589,-41.986256,3.621538,188.495224,-2031.238004,-82.218397,1
0.253125,-119.581531,155.496208,-89.818561,1.276788,-23.689991,1.828023,21.897740,-7.145529,-2.646881,8.430643,0.255125,0.901964,-29.864881,3.451888,188.495327,-2034.033703,-78.368644,1
0.254167,-137.672819,168.193238,-12.680303,2.667918,-12.393006,-1.910383,13.770817,-2.039912,1.470075,0.105281,0.160147,0.772947,-12.956197,3.180448,188.495209,-2037.600958,-77.398124,1
0.255208,-133.169847,139.428605,46.028977,3.753678,2.195087,-4.684423,1.457296,4.109618,4.730905,-8.444225,-0.095563,0.563254,8.254342,2.117308,188.483812,-2040.062413,-78.266252,1
0.256250,-152.508810,51.238006,73.506250,4.262628,15.466027,-6.577437,-10.121145,9.296102,7.068463,-15.197018,-0.259948,0.466834,26.540964,1.642288,188.495741,-2041.685578,-79.031609,1
0.257292,-119.014406,-17.852684,97.561175,4.737648,26.042306,-7.672766,-19.714497,13.548945,8.562486,-20.569366,-0.435292,0.523536,41.485433,1.393468,188.495725,-2042.852903,-81.236611,1
0.258333,-74.563146,-83.017080,123.191856,5.246598,32.617422,-7.248128,-26.486933,15.379468,8.444978,-22.081451,-0.544882,0.600620,49.342294,1.302988,188.495607,-2043.512585,-83.062717,1
0.259375,-21.083257,-142.865879,117.972159,5.133498,32.535765,-5.926589,-27.337686,14.247337,7.110430,-19.811545,-0.544882,0.721798,47.329534,1.348228,188.495705,-2043.444840,-86.929564,1
0.260417,59.040167,-154.958864,118.538447,5.122188,30.852933,-4.581239,-26.729472,10.895053,5.691948,-15.382026,-0.581412,0.820308,42.109052,1.461328,188.495609,-2041.942869,-90.717983,1
0.261458,118.100567,-156.311925,87.675758,4.567998,23.738176,-1.592896,-22.057797,6.502532,2.619969,-8.462014,-0.515658,0.894452,29.920460,1.642288,188.496889,-2039.965970,-94.675637,1
0.262500,137.042543,-168.537800,11.411553,3.165558,12.579651,2.062170,-14.057740,1.702002,-1.517970,-0.133095,-0.373191,0.770726,13.153678,1.970278,188.420263,-2038.964889,-96.252253,1
0.263542,132.199295,-138.226812,-46.669887,2.057178,-1.987140,4.800493,-1.647204,-4.083629,-4.673883,8.419969,-0.186888,0.558812,-8.187560,2.558398,188.495689,-2040.323473,-100.194241,1
0.264583,152.695193,-48.707313,-72.497538,1.559538,-15.172874,6.657790,9.834222,-9.119407,-7.028228,15.268824,0.017680,0.463568,-26.533930,3.022108,188.495698,-2041.420420,-101.592911,1
0.265625,118.100567,19.235691,-97.488068,1.050588,-25.827259,7.828522,19.502201,-13.530307,-8.547431,20.634057,0.138229,0.519486,-41.545615,3.361408,188.495638,-2043.773843,-103.873147,1
