1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-104.677485,-101.851210,180.066857,6.332358,4.953654,-1.164289,-3.800204,-4.940079,1.327387,3.591971,-0.223418,0.555545,-0.043161,-150.703408,188.519075,950.181341,1028.123696,0
0.001042,-20.833722,-148.290205,177.518561,6.287118,4.158391,0.808097,-4.796480,-4.094656,-0.603091,4.552590,-0.190541,0.511974,-0.043161,-116.909129,188.497741,951.557225,1026.449695,0
0.002083,59.595949,-171.968776,149.548864,5.778168,2.933545,2.474903,-5.012899,-2.925768,-2.395079,4.858564,-0.234377,0.535556,-0.043161,-67.495740,188.571078,952.012373,1024.988662,0
0.003125,118.055197,-182.732862,74.306440,4.319178,0.948940,4.125833,-4.539015,-0.999675,-3.947855,4.417391,-0.227071,0.554631,-0.035692,-0.698882,188.495660,953.170871,1025.014444,0
0.004167,154.441939,-171.038547,-7.879167,2.803638,-0.822649,4.927487,-3.565128,0.863931,-4.904701,3.481678,-0.234377,0.558681,-0.069301,61.619217,188.495595,954.414136,1024.698832,0
0.005208,174.382054,-122.714931,-81.607387,1.412508,-2.739799,4.990985,-1.710637,2.646670,-4.963455,1.749006,-0.183235,0.543983,-0.050629,118.497206,188.495595,956.235554,1023.942677,0
0.006250,185.543075,-39.682878,-131.600758,0.451158,-4.135059,4.423477,0.181168,4.249297,-4.447262,-0.129537,-0.128440,0.505572,-0.058098,155.413045,188.571065,956.733366,1023.295844,0
0.007292,151.458861,31.956883,-173.001326,-0.329232,-4.923221,3.236871,2.024464,4.932986,-3.326745,-1.805283,-0.088257,0.526345,-0.050629,173.893585,188.495644,957.920023,1023.691802,0
0.008333,103.207864,102.763062,-179.821402,-0.464952,-4.862866,1.296233,3.658804,4.914607,-1.366889,-3.498818,-0.037115,0.551561,-0.046895,156.770245,188.495698,958.244729,1022.785121,0
0.009375,20.940708,148.694659,-177.457766,-0.487572,-4.078254,-0.715839,4.677468,4.139024,0.542606,-4.445205,-0.055380,0.554762,-0.009553,120.974096,188.495767,959.334409,1022.409927,0
0.010416,-59.103318,172.276583,-149.438826,0.043998,-2.835657,-2.354864,4.890156,2.926027,2.326200,-4.783200,-0.022503,0.561882,-0.035692,74.512617,188.553122,958.887014,1021.939849,0
0.011458,-118.345198,183.088992,-73.100758,1.536918,-0.797797,-4.021669,4.356570,0.970528,3.912550,-4.256639,-0.048074,0.548556,-0.043161,6.516898,188.500899,959.322862,1021.579512,0
0.012500,-154.743282,171.382596,9.478788,3.086388,0.973792,-4.855072,3.412534,-0.900429,4.861003,-3.360062,-0.066339,0.548490,-0.046895,-59.329920,188.494274,959.473972,1021.671945,0
0.013541,-174.672056,122.177074,82.259091,4.454898,2.876741,-4.863009,1.554312,-2.672141,4.902970,-1.659411,-0.080951,0.547510,-0.043161,-113.414339,188.501751,960.336632,1022.411826,0
0.014583,-185.912474,40.920914,131.895455,5.371008,4.286201,-4.319313,-0.311373,-4.245362,4.390973,0.254711,-0.128440,0.548686,-0.080503,-148.577128,188.505048,960.854384,1022.409096,0
0.015625,-151.590067,-31.310811,173.345266,6.174018,5.028209,-3.045398,-2.199446,-4.906997,3.224293,1.951804,-0.186888,0.544963,-0.028224,-167.973778,188.494900,960.983888,1022.159441,0
0.016666,-102.726575,-103.506293,179.980682,6.321048,4.964304,-1.148414,-3.807667,-4.943754,1.293814,3.641781,-0.230724,0.552998,-0.017021,-149.730748,188.495133,961.033392,1022.452354,0
0.017708,-19.268457,-148.761360,177.457008,6.309738,4.122888,0.827940,-4.848719,-4.127738,-0.636665,4.573937,-0.234377,0.548229,-0.054364,-117.723449,188.566214,961.221678,1023.105616,0
0.018750,59.641319,-172.101666,149.413447,5.800788,2.919344,2.530463,-5.039019,-2.951498,-2.445439,4.894143,-0.227071,0.561359,-0.009553,-69.769050,188.495113,961.988752,1023.600003,0
0.019792,118.259362,-183.336907,73.235417,4.285248,0.863733,4.189331,-4.501702,-0.915132,-4.035986,4.420949,-0.245336,0.552867,-0.013287,1.393468,188.488362,963.476798,1023.320045,0
0.020833,154.816241,-170.603634,-9.467235,2.781018,-0.946909,4.955267,-3.505426,0.955825,-4.946668,3.396289,-0.190541,0.551887,-0.058098,62.637117,188.495660,964.398157,1022.447650,0
0.021875,174.971864,-120.709501,-82.776894,1.423818,-2.782403,5.002890,-1.598696,2.764294,-4.934078,1.628040,-0.208806,0.543330,-0.046895,119.028776,188.574943,965.460312,1021.220840,0
0.022917,185.168772,-39.006347,-132.216288,0.462468,-4.216715,4.399666,0.263258,4.289730,-4.396901,-0.207809,-0.132093,0.542350,-0.039427,152.427205,188.505961,966.156101,1020.335702,0
0.023958,151.277381,31.727346,-174.170834,-0.351852,-4.965824,3.125750,2.162525,4.973419,-3.234418,-1.965386,-0.095563,0.557048,-0.039427,172.898305,188.440213,968.591049,1019.080772,0
0.025000,103.230549,103.862424,-179.550569,-0.453642,-4.862866,1.197019,3.744626,4.892553,-1.312332,-3.591322,-0.059033,0.549928,-0.031958,153.965365,188.517477,969.747317,1018.587539,0
0.026042,18.229850,149.479917,-177.851705,-0.476262,-3.996598,-0.830928,4.729707,4.131673,0.693687,-4.541267,-0.022503,0.534250,-0.039427,120.827066,188.444907,971.649857,1018.641819,0
0.027083,-61.485243,171.841671,-148.958713,0.111858,-2.746900,-2.513607,4.920007,2.790024,2.481478,-4.825894,-0.044421,0.567696,-0.035692,71.651187,188.513174,973.571145,1017.532330,0
0.028125,-118.469966,185.070261,-71.057197,1.593468,-0.652236,-4.136758,4.416272,0.790416,4.076221,-4.242408,-0.055380,0.557767,-0.039427,2.671498,188.437237,976.632998,1016.677715,0
0.029166,-155.627998,169.957050,9.269508,3.063768,1.130004,-4.878883,3.293130,-1.032756,4.923953,-3.292462,-0.059033,0.554174,-0.046895,-59.940660,188.512221,978.283870,1015.594820,0
0.030208,-176.861158,120.389101,82.480682,4.454898,2.997450,-4.839197,1.371475,-2.855928,4.907166,-1.449498,-0.106522,0.540847,-0.043161,-113.651849,188.439376,981.223146,1013.767980,0
0.031250,-185.061786,37.671151,132.314016,5.404938,4.382059,-4.188350,-0.471822,-4.366662,4.290253,0.436161,-0.161317,0.539671,-0.028224,-149.097388,188.506174,982.734270,1011.964707,0
0.032291,-151.295162,-33.497455,174.120834,6.196638,5.095665,-2.934277,-2.359895,-5.020945,3.081605,2.136812,-0.194194,0.544702,-0.035692,-167.985088,188.495575,985.670541,1011.034962,0
0.033333,-102.862685,-104.472766,179.069698,6.275808,4.939452,-0.942048,-3.912145,-4.958457,1.117553,3.720053,-0.179582,0.550711,-0.039427,-150.058738,188.474351,987.521771,1009.516480,0
0.034375,-19.109662,-149.570780,178.158713,6.354978,4.048333,1.018432,-4.927078,-4.109359,-0.884270,4.677114,-0.241683,0.559857,-0.031958,-116.637689,188.552979,991.175426,1008.406395,0
0.035416,61.285982,-171.340569,148.674811,5.744238,2.702777,2.701112,-5.024094,-2.764035,-2.588127,4.858564,-0.219765,0.526019,-0.020755,-65.912340,188.474027,992.465498,1005.829901,0
0.036458,117.919087,-186.477942,69.320644,4.262628,0.700420,4.320294,-4.475582,-0.709290,-4.166083,4.328445,-0.234377,0.549470,-0.024490,2.422678,188.556211,994.798065,1004.147838,0
0.037500,155.088461,-169.045198,-10.267424,2.781018,-1.106671,5.034639,-3.393485,1.084476,-4.992832,3.332248,-0.183235,0.550189,-0.065566,63.247857,188.472598,995.961113,1003.068796,0
0.038541,177.410502,-119.924242,-82.050568,1.401198,-2.981218,4.998922,-1.464367,2.907648,-4.976045,1.507073,-0.186888,0.544897,-0.043161,120.465146,188.627419,998.755172,1002.396058,0
0.039583,184.329427,-38.003632,-132.536364,0.439848,-4.269969,4.276640,0.442363,4.403678,-4.325558,-0.339450,-0.132093,0.545943,-0.028224,155.786275,188.481635,1000.470809,1000.956143,0
0.040625,151.311408,34.493873,-174.367804,-0.340542,-5.015528,3.002724,2.296854,5.072665,-3.095927,-2.132604,-0.080951,0.515763,-0.046895,174.017995,188.556823,1003.001144,1000.074226,0
0.041667,101.188899,105.638317,-179.156629,-0.442332,-4.855765,1.062087,3.830447,4.962392,-1.144465,-3.701615,-0.040768,0.520727,-0.039427,155.639245,188.499894,1004.890971,999.721211,0
0.042708,17.288423,150.059801,-178.467235,-0.487572,-3.982397,-0.942048,4.841649,4.047130,0.840571,-4.615981,-0.073645,0.553586,-0.028224,120.397286,188.492774,1006.953322,998.480153,0
0.043750,-61.439873,171.563810,-148.466288,0.077928,-2.597788,-2.616790,4.875231,2.738563,2.569609,-4.797432,-0.026156,0.561425,-0.031958,73.506027,188.475238,1007.701997,997.337481,0
0.044792,-118.072978,187.136095,-68.804356,1.604778,-0.527976,-4.196287,4.289406,0.702198,4.139172,-4.231734,-0.059033,0.553390,-0.028224,3.666778,188.551419,1008.964757,997.089481,0
0.045833,-155.764108,169.075144,11.300758,3.109008,1.232962,-4.950318,3.211040,-1.146705,4.965920,-3.196401,-0.051727,0.547641,-0.054364,-61.286550,188.474004,1009.898967,995.994374,0
0.046875,-178.120176,118.649450,83.034659,4.488828,3.143012,-4.902695,1.274459,-3.021337,4.902970,-1.339205,-0.102869,0.543460,-0.024490,-115.551929,188.552430,1011.949479,995.086715,0
0.047917,-184.619429,37.622827,133.040341,5.438868,4.467265,-4.168507,-0.609883,-4.385040,4.256679,0.478855,-0.132093,0.537189,-0.035692,-148.859878,188.549193,1012.312860,994.558626,0
0.048958,-151.862287,-33.666587,174.760985,6.196638,5.159570,-2.866811,-2.501687,-5.098136,3.064818,2.268452,-0.201500,0.561490,-0.054364,-168.347008,188.552791,1014.748523,994.586407,0
0.050000,-101.875888,-105.560047,178.995834,6.287118,4.907500,-0.874582,-3.994235,-4.892294,1.012636,3.826789,-0.208806,0.532159,-0.017021,-148.916428,188.475793,1015.884159,993.266750,0
0.051041,-15.877049,-150.066097,178.811175,6.309738,4.058983,1.157333,-4.971854,-4.013790,-0.984990,4.755387,-0.252642,0.553716,-0.046895,-116.807339,188.624046,1016.952358,992.645997,0
0.052083,62.737822,-171.437217,148.022349,5.744238,2.674375,2.800326,-5.042750,-2.727277,-2.684651,4.922606,-0.223418,0.558942,-0.017021,-67.586220,188.471815,1018.287090,992.950456,0
0.053125,117.953114,-188.012217,68.138826,4.240008,0.576160,4.419509,-4.434537,-0.643127,-4.283591,4.332003,-0.223418,0.555676,-0.024490,3.564988,188.491724,1020.229564,993.059199,0
0.054166,155.984519,-168.320343,-10.501326,2.747088,-1.223831,5.078294,-3.262887,1.235182,-5.022209,3.218397,-0.205153,0.548490,-0.050629,63.903837,188.493584,1021.884804,991.303401,0
0.055208,178.771602,-117.906731,-82.998485,1.378578,-3.130330,5.002890,-1.352426,3.076732,-4.946668,1.346970,-0.154011,0.544244,-0.035692,121.392566,188.495799,1023.946006,989.772634,0
0.056250,183.773645,-35.430399,-132.917993,0.428538,-4.401330,4.236954,0.558036,4.469842,-4.229034,-0.499553,-0.154011,0.521838,-0.020755,152.551615,188.492363,1024.966195,988.007740,0
0.057293,151.402148,35.859015,-175.057198,-0.351852,-5.097184,2.875730,2.472229,5.102071,-3.003599,-2.274918,-0.069992,0.551887,-0.024490,172.660795,188.491024,1026.866641,987.065365,0
0.058333,101.551859,106.049068,-178.787311,-0.487572,-4.816712,0.879532,3.946120,4.932986,-1.018564,-3.804792,-0.059033,0.552736,-0.050629,153.614755,188.489947,1028.708062,985.546879,0
0.059375,16.335653,150.555118,-179.008902,-0.498882,-3.893640,-1.144446,4.916276,3.966264,1.042012,-4.726275,-0.040768,0.555088,-0.043161,120.521696,188.500535,1031.679091,984.122390,0
0.060416,-63.300043,171.660457,-147.296781,0.123168,-2.462878,-2.783471,4.927470,2.576830,2.720690,-4.808105,0.010374,0.580630,-0.058098,69.502287,188.493501,1033.381223,982.551930,0
0.061458,-117.834786,189.709328,-65.628220,1.740498,-0.329160,-4.366936,4.281943,0.481653,4.319629,-4.189040,-0.044421,0.548164,-0.039427,-0.280412,188.494619,1036.735938,981.244669,0
0.062500,-156.558083,167.492545,11.288447,3.109008,1.403375,-5.005878,3.076711,-1.334168,4.991100,-3.078992,-0.073645,0.553324,-0.039427,-61.230000,188.499876,1038.510507,979.071261,0
0.063541,-180.343306,117.972920,82.837690,4.420968,3.324076,-4.874915,1.114010,-3.172043,4.911363,-1.164870,-0.117481,0.543460,-0.031958,-115.687649,188.638753,1041.393381,977.590523,0
0.064583,-183.621289,36.052310,133.495834,5.404938,4.534721,-4.073261,-0.788989,-4.510016,4.181139,0.638958,-0.139399,0.529481,-0.054364,-149.719438,188.500358,1043.294341,976.054547,0
0.065625,-151.964370,-37.049240,174.921023,6.219258,5.216374,-2.692194,-2.684525,-5.156948,2.813017,2.435671,-0.197847,0.541893,-0.061832,-167.566618,188.501863,1045.630264,973.757275,0
0.066676,-99.267113,-108.169522,178.121781,6.321048,4.861346,-0.648373,-4.177073,-4.877591,0.819588,3.972661,-0.216112,0.554108,-0.028224,-148.678918,188.499665,1047.314155,972.568358,0
0.067722,-14.379839,-151.431240,179.365152,6.354978,3.995078,1.359731,-5.083795,-3.918220,-1.232595,4.901259,-0.197847,0.553520,-0.017021,-115.223939,188.565115,1051.040806,971.215154,0
0.068751,62.749165,-171.352650,146.778978,5.698998,2.528813,2.935258,-4.975586,-2.598626,-2.852519,4.894143,-0.227071,0.559008,-0.054364,-64.328940,188.493425,1052.764592,969.103484,0
0.069792,117.340619,-190.657935,64.753409,4.149528,0.387996,4.522692,-4.359910,-0.393176,-4.413688,4.250173,-0.234377,0.549274,-0.050629,5.374588,188.492909,1055.579578,966.938351,0
0.070833,156.211369,-166.568612,-12.310985,2.724468,-1.369392,5.058451,-3.136020,1.396915,-5.055782,3.086757,-0.238030,0.544702,-0.024490,65.034837,188.494317,1056.738246,965.070735,0
0.071875,180.495662,-116.746964,-83.207765,1.389888,-3.254590,5.002890,-1.195708,3.205384,-4.955062,1.250908,-0.172276,0.544832,-0.054364,123.145616,188.631549,1058.721907,964.506247,0
0.072917,182.707450,-35.768665,-133.668940,0.417228,-4.458134,4.137739,0.688634,4.547032,-4.275197,-0.570710,-0.128440,0.541827,-0.050629,156.057715,188.471359,1060.144764,964.708932,0
0.073958,152.003301,36.753002,-175.278788,-0.340542,-5.122036,2.792389,2.595364,5.153531,-2.844125,-2.431464,-0.099216,0.553390,-0.043161,174.131095,188.547898,1062.741516,962.869522,0
0.075010,98.387301,109.141779,-178.221023,-0.476262,-4.752807,0.740631,4.069255,4.837417,-0.829713,-3.907970,-0.051727,0.557440,-0.020755,153.874885,188.472973,1063.331379,961.170372,0
0.076042,13.568082,150.953788,-179.759849,-0.498882,-3.868788,-1.239692,4.934933,3.907452,1.109159,-4.758295,-0.066339,0.560184,-0.009553,119.469866,188.621066,1063.815483,960.918420,0
0.077083,-63.753743,171.551729,-146.632008,0.123168,-2.402523,-2.854905,4.901350,2.514343,2.808820,-4.779642,-0.037115,0.554566,-0.028224,72.013107,188.470695,1064.514599,959.866188,0
0.078125,-117.630621,190.881175,-64.544887,1.661328,-0.290107,-4.426465,4.233435,0.386083,4.369990,-4.146346,-0.022503,0.551887,-0.039427,1.122028,188.545415,1065.656426,958.923931,0
0.079167,-157.159235,166.513992,12.150189,3.097698,1.485032,-4.997941,2.975964,-1.411359,5.049854,-2.997161,-0.077298,0.547641,-0.035692,-62.756850,188.475949,1066.648522,958.229686,0
0.080208,-181.125939,116.052056,83.896402,4.454898,3.416383,-4.898726,1.035651,-3.267612,4.919757,-1.097271,-0.080951,0.543722,-0.031958,-117.553799,188.623898,1067.621316,958.097110,0
0.081250,-183.042821,34.288498,133.840531,5.450178,4.570223,-4.021669,-0.833765,-4.535746,4.147565,0.720789,-0.146705,0.542742,-0.013287,-149.006908,188.485482,1067.918183,957.464001,0
0.082292,-152.202562,-37.387506,175.339584,6.219258,5.227025,-2.684256,-2.755421,-5.186354,2.783640,2.542406,-0.194194,0.546596,-0.024490,-168.290458,188.554007,1069.515331,957.090851,0
0.083333,-100.333308,-107.263455,178.454167,6.298428,4.896849,-0.668216,-4.188267,-4.906997,0.806998,3.965545,-0.263601,0.555219,-0.009553,-148.362238,188.481253,1070.136030,956.943093,0
0.084375,-14.107619,-150.923842,179.832955,6.332358,3.945375,1.411322,-5.109915,-3.914544,-1.182235,4.887027,-0.201500,0.552083,-0.058098,-116.072189,188.704960,1069.524396,957.107139,0
0.085417,64.529937,-171.521783,146.003410,5.721618,2.486210,2.978913,-5.016631,-2.506732,-2.881895,4.894143,-0.219765,0.555284,-0.031958,-65.403390,188.474395,1069.691905,956.576004,0
0.086458,117.692237,-191.515679,63.116099,4.172148,0.327641,4.594126,-4.378567,-0.367446,-4.443065,4.264404,-0.223418,0.551430,-0.005818,6.007948,188.486573,1070.071586,957.073520,0
0.087500,157.243536,-165.771273,-11.917045,2.747088,-1.411995,5.141791,-3.124826,1.433672,-5.101946,3.097430,-0.201500,0.552279,-0.035692,65.419377,188.498995,1070.826988,957.462641,0
0.088542,181.459775,-116.191243,-83.466288,1.322028,-3.336246,5.006859,-1.087498,3.323008,-4.976045,1.137057,-0.154011,0.541370,-0.058098,123.134306,188.652121,1072.898920,956.635732,0
0.089583,182.367175,-33.545778,-134.173675,0.405918,-4.465235,4.109959,0.759530,4.583790,-4.166083,-0.688119,-0.132093,0.543264,-0.028224,152.947465,188.500293,1073.390425,955.046600,0
0.090625,151.640341,39.567853,-175.131061,-0.374472,-5.157539,2.713018,2.640140,5.186613,-2.818945,-2.548873,-0.062686,0.526868,-0.069301,172.061365,188.497033,1074.428677,955.207985,0
0.091667,98.716234,108.392763,-178.491857,-0.487572,-4.816712,0.716820,4.140151,4.877850,-0.817123,-3.936433,-0.026156,0.548164,-0.054364,153.004015,188.503926,1075.284555,955.291187,0
0.092712,13.840302,151.533671,-179.698296,-0.510192,-3.833285,-1.334938,4.998366,3.892749,1.260240,-4.825894,-0.018850,0.556264,-0.020755,119.843096,188.713825,1077.559824,954.543895,0
0.093750,-63.923881,172.095370,-145.536364,0.157098,-2.271163,-2.962057,4.860305,2.429800,2.884361,-4.779642,-0.033462,0.559204,-0.013287,68.031987,188.499578,1078.455065,953.638230,0
0.094792,-117.607936,192.463774,-61.614962,1.729188,-0.165848,-4.493931,4.181196,0.253756,4.407760,-4.135672,-0.044421,0.549013,-0.043161,-2.881711,188.493738,1079.482460,953.113648,0
0.095833,-157.624278,165.317983,13.541288,3.188178,1.616392,-5.045564,2.938650,-1.521631,5.066641,-2.915331,-0.055380,0.546988,-0.043161,-63.164010,188.504895,1080.228019,952.052281,0
0.096875,-182.203476,115.822519,84.179546,4.534068,3.526442,-4.906663,0.934904,-3.355830,4.894576,-1.033230,-0.121134,0.542546,-0.031958,-117.632969,188.587222,1081.532641,951.369005,0
0.097917,-182.214819,34.566359,135.871781,5.438868,4.655430,-3.978015,-0.983020,-4.587207,4.109795,0.877334,-0.154011,0.545093,-0.017021,-150.398038,188.514593,1083.304273,950.271121,0
0.098958,-152.701632,-39.115075,175.216478,6.253188,5.255427,-2.596948,-2.878556,-5.208408,2.712296,2.642026,-0.216112,0.537712,-0.050629,-167.272558,188.484096,1084.612699,949.632714,0
0.100000,-97.418285,-108.966862,178.404925,6.332358,4.857796,-0.501535,-4.274088,-4.848185,0.676900,4.029586,-0.219765,0.527586,-0.061832,-148.418788,188.547024,1084.882200,948.565127,0
0.101042,-12.428929,-151.286269,180.153031,6.388908,3.934724,1.466882,-5.150960,-3.947626,-1.345906,4.954626,-0.248989,0.555284,-0.054364,-115.054289,188.575117,1086.962585,948.661236,0
0.102083,64.314430,-171.763401,145.006250,5.710308,2.369051,3.109876,-5.005437,-2.414838,-2.974223,4.901259,-0.292825,0.557113,-0.035692,-63.616410,188.559649,1088.171371,947.504708,0
0.103126,117.272564,-192.699608,61.774243,4.081668,0.277937,4.625875,-4.330059,-0.246146,-4.543786,4.207478,-0.248989,0.551561,-0.058098,7.365148,188.546970,1089.988618,946.257499,0
0.104166,157.651866,-164.683991,-13.394318,2.656608,-1.468800,5.129885,-3.012885,1.532917,-5.085159,2.980021,-0.201500,0.545028,-0.028224,66.425967,188.550731,1090.319679,944.640464,0
0.105208,181.958845,-114.765696,-84.451137,1.344648,-3.435654,5.026702,-1.068841,3.396523,-4.976045,1.090805,-0.150358,0.540717,-0.013287,125.136176,188.699296,1090.997137,944.576851,0
0.106250,181.516487,-32.820924,-134.863069,0.417228,-4.518489,4.098053,0.830426,4.598493,-4.145100,-0.698792,-0.113828,0.546923,-0.043161,156.408325,188.494730,1090.805081,944.519778,0
0.107291,152.286863,39.241668,-175.488069,-0.453642,-5.189491,2.756672,2.718499,5.201316,-2.797962,-2.563104,-0.080951,0.557309,-0.065566,174.108475,188.571056,1091.463458,944.344179,0
0.108334,98.353274,108.960565,-178.307198,-0.487572,-4.752807,0.629511,4.136420,4.870498,-0.770959,-3.932875,-0.059033,0.554566,-0.076769,153.897505,188.495819,1091.491995,943.990219,0
0.109375,11.991475,151.594076,-180.079925,-0.544122,-3.851036,-1.342875,5.013292,3.852316,1.239257,-4.847242,-0.055380,0.582459,-0.028224,118.655546,188.646476,1091.135976,944.198400,0
0.110416,-65.715996,171.877913,-144.699243,0.134478,-2.331517,-2.942214,4.890156,2.400394,2.863377,-4.761853,-0.004238,0.564626,-0.043161,70.226127,188.495589,1090.289755,944.266715,0
0.111458,-117.970896,192.741635,-61.122538,1.751808,-0.201350,-4.489962,4.214778,0.264784,4.458120,-4.171251,-0.022503,0.556917,-0.046895,-0.936392,188.570425,1090.882463,945.114559,0
0.112500,-158.350198,164.786423,13.085795,3.142938,1.559588,-5.009847,2.931187,-1.492225,5.087624,-2.929562,-0.080951,0.551822,-0.031958,-63.819990,188.495624,1090.767585,945.665356,0
0.113542,-182.475696,114.904370,84.708902,4.466208,3.469637,-4.902695,0.957292,-3.355830,4.936543,-1.015441,-0.113828,0.539933,-0.043161,-118.673489,188.646408,1090.871074,946.179218,0
0.114583,-181.999311,32.270987,134.886932,5.461488,4.619927,-3.993889,-0.971826,-4.587207,4.101401,0.799061,-0.143052,0.545551,-0.050629,-149.436688,188.513732,1089.464027,946.822806,0
0.115625,-152.123165,-40.528541,175.253410,6.241878,5.248327,-2.600916,-2.826317,-5.204733,2.737476,2.602890,-0.197847,0.554435,-0.073035,-167.871988,188.514805,1088.524819,947.637152,0
0.116667,-98.257630,-108.870215,178.171023,6.321048,4.903950,-0.561064,-4.229312,-4.881267,0.773424,4.029586,-0.234377,0.552279,-0.050629,-147.808048,188.572282,1088.288506,948.781740,0
0.117708,-13.166191,-151.636615,179.685228,6.332358,3.984428,1.451008,-5.162154,-3.988059,-1.282955,4.922606,-0.252642,0.558158,-0.046895,-115.563239,188.719318,1087.441329,949.441168,0
0.118750,65.029007,-171.860048,144.476894,5.698998,2.436506,3.034473,-4.997974,-2.447920,-2.936452,4.862122,-0.216112,0.553390,-0.065566,-63.887850,188.569337,1086.326579,949.824157,0
0.119792,117.941772,-192.772093,60.223106,4.115598,0.320540,4.586189,-4.363641,-0.330688,-4.468245,4.246615,-0.197847,0.553782,-0.054364,7.874098,188.497142,1084.575387,951.346090,0
0.120833,157.787976,-164.466535,-13.899053,2.713158,-1.440398,5.173540,-3.113632,1.444699,-5.080962,3.086757,-0.201500,0.550319,-0.020755,66.923607,188.565780,1083.427357,953.235764,0
0.121875,182.128982,-114.874424,-84.685038,1.333338,-3.368199,5.022733,-1.109886,3.352414,-5.022209,1.165520,-0.154011,0.546857,-0.039427,124.129586,188.646540,1082.904183,954.651273,0
0.122918,181.335007,-32.869248,-135.367803,0.383298,-4.507838,4.121865,0.808038,4.602169,-4.178673,-0.666772,-0.121134,0.548621,-0.069301,153.422485,188.574237,1082.734257,955.430873,0
0.123958,151.753766,41.065885,-175.303410,-0.408402,-5.178841,2.728892,2.669991,5.204992,-2.806355,-2.538199,-0.102869,0.558616,-0.020755,171.699445,188.497562,1081.963968,956.096596,0
0.125000,96.617871,110.035766,-178.344129,-0.476262,-4.816712,0.677134,4.125226,4.877850,-0.766762,-3.929317,-0.048074,0.565083,-0.050629,152.280175,188.640314,1081.411371,956.649207,0
0.126041,11.707912,151.992745,-179.661364,-0.476262,-3.843936,-1.283346,5.002097,3.962588,1.222470,-4.822337,-0.040768,0.549209,-0.039427,119.040086,188.559263,1080.941442,958.083132,0
0.127083,-64.865309,172.445716,-144.169887,0.157098,-2.331517,-2.934277,4.867768,2.437152,2.825607,-4.772527,-0.048074,0.557962,-0.065566,67.070637,188.548463,1080.535814,958.610433,0
0.128125,-118.277143,192.657068,-60.445455,1.740498,-0.204901,-4.478056,4.218510,0.338299,4.424547,-4.164135,-0.055380,0.552149,-0.054364,-4.024021,188.548331,1079.356999,959.320586,0
0.129166,-158.395568,164.254863,14.772349,3.199488,1.563138,-5.005878,2.953575,-1.451792,5.012084,-2.933120,-0.055380,0.549536,-0.031958,-64.159290,188.626306,1077.714165,959.504853,0
0.130208,-182.135421,114.203678,85.607576,4.534068,3.462537,-4.886820,0.957292,-3.319073,4.957527,-1.058135,-0.124787,0.541501,-0.035692,-118.809209,188.701517,1076.857421,960.451980,0
0.131250,-181.352789,32.681737,135.724053,5.450178,4.602176,-4.017701,-0.912124,-4.554125,4.143368,0.752809,-0.150358,0.543852,-0.031958,-150.748648,188.550059,1076.144510,961.282609,0
0.132291,-152.599550,-39.972819,175.425758,6.207948,5.237676,-2.652508,-2.781540,-5.201057,2.762656,2.560195,-0.216112,0.558616,-0.035692,-167.374348,188.546463,1075.854590,961.632081,0
0.133333,-97.270832,-109.921253,177.986364,6.309738,4.829394,-0.584876,-4.233043,-4.866564,0.727260,3.979776,-0.212459,0.547119,-0.028224,-147.909838,188.625335,1075.077406,961.393309,1
0.134375,-10.659499,-151.962799,179.574432,6.343668,3.948925,1.423228,-5.113646,-3.874111,-1.261972,4.897701,-0.227071,0.510667,-0.069301,-113.776259,188.695804,1073.841801,960.690442,1
0.135416,66.117887,-171.847967,143.738258,5.665068,2.468459,2.994787,-5.016631,-2.484678,-2.881895,4.865680,-0.241683,0.549405,-0.095440,-61.829430,188.546728,1072.721268,961.609754,1
0.136458,118.384129,-192.409666,60.432387,4.104288,0.370244,4.582221,-4.374835,-0.389500,-4.476639,4.246615,-0.241683,0.558093,-0.046895,8.349118,188.547397,1072.323855,962.210107,1
0.137500,158.309731,-163.693357,-13.935985,2.656608,-1.383593,5.098136,-3.083781,1.378536,-5.080962,3.051178,-0.201500,0.550450,-0.039427,67.059327,188.657131,1071.452184,962.283896,1
0.138541,181.868105,-114.016680,-85.522159,1.333338,-3.314944,4.975110,-1.132275,3.256844,-4.934078,1.204656,-0.168623,0.546923,-0.065566,125.939186,188.663934,1069.166810,962.199832,1
0.139583,180.847280,-31.105436,-135.515531,0.371988,-4.443933,4.157582,0.725948,4.451463,-4.170280,-0.620520,-0.113828,0.565671,-0.058098,156.691075,188.592844,1066.457486,962.260868,1
0.140625,151.424833,41.222937,-175.389584,-0.408402,-5.097184,2.800326,2.546856,5.149855,-2.869305,-2.435021,-0.073645,0.543852,-0.043161,173.870965,188.510619,1064.548703,963.061864,1
0.141666,97.468559,110.168656,-177.753220,-0.442332,-4.813162,0.784286,4.013284,4.885201,-0.905253,-3.865276,-0.059033,0.558550,-0.061832,153.512965,188.518814,1063.034305,964.333614,1
0.142708,11.980132,152.331011,-179.119698,-0.464952,-3.911391,-1.176195,4.908813,3.958912,1.138536,-4.751180,-0.051727,0.559596,-0.043161,117.863846,188.590155,1061.369263,964.504916,1
0.143750,-66.441916,171.805428,-143.775947,0.202338,-2.388322,-2.839031,4.875231,2.525370,2.737476,-4.751180,-0.044421,0.548229,-0.035692,68.914167,188.584743,1059.396391,965.819486,1
0.144791,-119.173201,192.089266,-59.571402,1.797048,-0.314959,-4.362967,4.293137,0.415489,4.328023,-4.167693,-0.059033,0.553390,-0.046895,-2.350142,188.510190,1057.297986,966.671596,1
0.145833,-158.724500,163.940760,14.723106,3.199488,1.435328,-4.974129,3.054322,-1.330492,4.953330,-3.068318,-0.095563,0.556068,-0.024490,-64.690860,188.510071,1055.331671,968.634006,1
0.146875,-182.010654,114.384891,85.693750,4.534068,3.363129,-4.863009,1.117741,-3.212476,4.915560,-1.182659,-0.135746,0.547641,-0.035692,-119.012789,188.652826,1053.207763,969.665917,1
0.147916,-181.273391,32.198501,135.871781,5.427558,4.506318,-4.073261,-0.777795,-4.436501,4.168549,0.599822,-0.132093,0.532159,-0.024490,-149.696818,188.577862,1050.467436,970.905991,1
0.148958,-151.238450,-41.615822,175.327273,6.253188,5.163120,-2.704099,-2.621091,-5.094460,2.867574,2.442786,-0.197847,0.521511,-0.065566,-167.566618,188.490655,1047.229821,972.181431,1
0.150000,-96.556255,-110.585703,177.580114,6.332358,4.893299,-0.735682,-4.076326,-4.855536,0.899325,3.841020,-0.234377,0.533858,-0.058098,-146.903248,188.724317,1044.046093,973.900561,1
0.151041,-11.759721,-152.313146,178.503410,6.309738,4.069634,1.220830,-5.035288,-3.999087,-1.081514,4.798081,-0.259948,0.556068,-0.069301,-114.726299,188.648454,1041.320548,975.869356,1
0.152083,65.550762,-171.594268,143.996781,5.642448,2.574967,2.840012,-4.968123,-2.620680,-2.718224,4.855007,-0.230724,0.561425,-0.035692,-63.265800,188.566877,1038.984795,977.458350,1
0.153125,119.484352,-191.322385,60.038447,4.070358,0.483853,4.431414,-4.404686,-0.554909,-4.304574,4.310656,-0.216112,0.551561,-0.035692,9.050338,188.495445,1035.573982,979.505065,1
0.154166,158.071539,-163.717519,-15.487121,2.690538,-1.241582,5.014796,-3.259156,1.242533,-5.005422,3.207724,-0.201500,0.547968,-0.039427,68.133777,188.723989,1033.033791,981.920787,1
0.155208,181.210240,-113.581767,-86.223864,1.344648,-3.158732,4.975110,-1.322575,3.131869,-4.997029,1.343412,-0.150358,0.544571,-0.065566,124.672466,188.573556,1030.973046,984.242254,1
0.156250,180.620430,-32.361850,-136.204925,0.349368,-4.319673,4.201237,0.528185,4.396327,-4.237427,-0.410607,-0.128440,0.546923,-0.065566,153.512965,188.570796,1028.970844,986.466481,1
0.157293,150.755626,40.981319,-175.685038,-0.408402,-5.043930,2.879698,2.464766,5.098395,-2.986813,-2.296265,-0.084604,0.554762,-0.039427,171.586345,188.563298,1026.569031,988.002754,1
0.158333,96.413706,111.135128,-177.494698,-0.453642,-4.745707,0.899375,3.908806,4.866823,-1.043744,-3.740751,-0.077298,0.539410,-0.065566,151.307515,188.717753,1023.643833,989.461897,1
0.159375,10.142647,152.693438,-178.282576,-0.453642,-3.936243,-1.053168,4.852843,3.951561,1.016832,-4.665791,-0.048074,0.548948,-0.073035,117.716816,188.643916,1020.840275,990.159948,1
0.160416,-66.702794,171.853752,-143.542046,0.202338,-2.501931,-2.719974,4.860305,2.576830,2.611575,-4.726275,-0.033462,0.559530,-0.084238,66.018807,188.575407,1018.897068,990.911775,1
0.161458,-119.933148,190.941580,-60.433144,1.751808,-0.442769,-4.287564,4.270749,0.555168,4.235696,-4.210387,-0.044421,0.553390,-0.058098,-4.612141,188.572836,1016.847457,992.352014,1
0.162500,-158.962693,163.517928,15.203220,3.176868,1.307518,-4.902695,3.110293,-1.187138,4.936543,-3.114570,-0.059033,0.549797,-0.043161,-64.894440,188.723772,1014.965578,993.737160,1
0.163541,-181.296076,113.285529,86.937121,4.534068,3.199816,-4.843166,1.151324,-3.091176,4.907166,-1.260932,-0.110175,0.538038,-0.050629,-119.238989,188.654186,1012.512204,994.879389,1
0.164583,-180.694924,30.978330,136.425758,5.495418,4.399810,-4.112947,-0.665853,-4.374013,4.189532,0.528665,-0.150358,0.530853,-0.031958,-150.873058,188.582326,1010.774536,995.766136,1
0.165625,-146.451915,-41.857440,162.388826,6.230568,8.578488,-3.315261,-6.412163,-4.090980,3.345997,0.361446,-0.256295,0.560118,7.354388,-82.979130,188.581294,974.219717,998.642819,1
0.166666,-70.820121,-111.358881,136.832008,5.495418,21.529903,-2.839031,-19.345091,3.201708,3.518061,-6.526545,-0.501046,0.698085,26.563370,-3.503761,188.664845,779.373355,930.141767,1
0.167712,4.993152,-153.110485,144.809281,5.698998,25.406806,-1.251598,-24.438411,5.940142,2.074399,-7.750444,-0.548535,0.829257,32.284241,1.574428,188.583170,603.827897,773.942748,1
0.168763,81.895305,-161.470471,131.058334,5.438868,22.218657,0.784286,-22.692130,5.403482,0.064183,-5.434286,-0.533923,0.900592,27.724722,1.563118,188.579581,522.671596,605.740363,1
0.169794,122.025072,-184.967829,63.202273,4.160838,14.145324,3.526577,-17.046567,3.591337,-2.915469,-0.990536,-0.471822,0.871849,17.227745,1.879798,188.506688,518.711287,509.965876,1
0.170833,141.035103,-168.549881,-6.266477,2.826258,3.643601,5.467215,-8.072623,0.731604,-5.190076,3.951314,-0.300131,0.731074,3.201902,2.185168,188.723652,513.611209,521.010190,1
0.171875,153.285003,-116.831531,-57.515530,1.842288,-9.570535,6.626041,4.173733,-2.855928,-6.755443,8.882489,-0.080951,0.585399,-14.173563,2.818528,188.646636,420.506783,617.059263,1
0.172916,154.975036,-30.984627,-96.453978,1.129758,-19.908945,6.721287,14.334254,-6.028101,-7.280029,12.280233,0.134576,0.561621,-27.508569,3.531058,188.576055,220.076821,708.133338,1
0.173958,117.488072,37.441614,-130.948296,0.462468,-29.768068,6.197434,24.755970,-9.251734,-7.091178,15.030448,0.255125,0.695864,-40.679269,3.485818,188.567800,-65.281318,713.402750,1
0.175000,74.568050,107.124268,-130.492803,0.473778,-34.333725,5.046545,30.114217,-10.431649,-6.088169,14.881019,0.368368,0.881648,-45.350815,3.576298,188.731829,-340.137075,598.600831,1
0.176041,3.870244,152.137716,-142.446402,0.224958,-33.172784,2.804295,30.759744,-9.248058,-3.813561,11.511738,0.408551,0.997534,-42.314870,3.598918,188.580461,-526.013761,410.339870,1
0.177083,-80.631384,156.245224,-136.561932,0.326748,-27.992928,0.510454,27.300764,-6.913956,-1.434036,7.117797,0.331838,1.043327,-34.125660,3.564988,188.590459,-609.927017,228.617945,1
0.178125,-120.477588,181.433909,-64.237121,1.695258,-19.124333,-2.390581,21.046988,-4.168171,1.755450,1.670734,0.247819,1.004002,-22.037893,3.463198,188.572262,-625.160916,131.324251,1
0.179166,-137.196434,170.996007,7.619886,3.063768,-7.475871,-4.930475,11.401397,-0.543882,4.588218,-4.132114,0.079781,0.830956,-6.372715,3.112588,188.720784,-635.806475,156.155071,1
0.180208,-150.523872,119.519275,61.146402,4.047738,5.986784,-6.303605,-0.893467,3.297277,6.417976,-9.105984,-0.154011,0.639945,10.991548,1.868488,188.645750,-711.415098,268.707039,1
0.181250,-157.091180,31.703184,96.022349,4.715028,16.218686,-6.601249,-10.654731,6.190093,7.181774,-12.343625,-0.325702,0.586836,23.740277,1.630978,188.577943,-862.705829,372.864557,1
0.182291,-118.209088,-35.514966,132.301705,5.416248,25.896745,-6.212327,-20.841371,8.858687,7.064267,-14.823444,-0.504699,0.653729,36.369510,1.325608,188.649213,-1056.706723,388.441569,1
0.183333,-75.062216,-108.217846,130.799811,5.404938,30.558260,-4.997941,-26.248126,9.648974,6.006700,-14.581510,-0.570453,0.755505,41.074665,1.314298,188.721652,-1168.387403,352.836013,1
0.184375,-4.511863,-151.926557,140.057387,5.597208,29.599685,-3.005712,-26.960817,8.163971,4.067828,-11.471952,-0.621595,0.840297,38.292649,1.325608,188.650100,-1221.399189,330.466177,1
0.185416,78.583295,-154.886378,135.256250,5.484108,25.058879,-1.041263,-23.889900,5.484349,1.906531,-7.021086,-0.596024,0.908105,30.461927,1.574428,188.569675,-1255.682379,326.110269,1
0.186458,122.195210,-174.952760,69.062121,4.206078,16.527561,1.808181,-17.878663,2.558452,-1.136071,-1.531328,-0.482781,0.885306,18.605683,1.868488,188.638599,-1287.139585,326.263482,1
0.187500,139.186275,-165.686706,-4.850758,2.837568,5.567852,4.149645,-8.789046,-0.698263,-3.872315,4.146995,-0.303784,0.724607,3.672418,2.219098,188.719222,-1313.651199,326.907636,1
0.188541,147.307506,-116.650317,-60.950190,1.808358,-7.277055,5.526744,2.931187,-4.193901,-5.630729,9.202695,-0.095563,0.549666,-13.288545,2.761978,188.569375,-1336.315191,319.983504,1
0.189583,153.625279,-31.153759,-96.884849,1.129758,-17.157479,5.967256,12.226030,-7.105096,-6.482658,12.678712,0.054210,0.514195,-25.790814,3.191758,188.578870,-1350.599306,310.096586,1
0.190625,114.845269,34.578439,-132.967235,0.451158,-26.313647,5.669613,21.763411,-9.979532,-6.491051,15.208341,0.200330,0.612640,-37.919658,3.531058,188.650499,-1355.283220,298.965594,1
0.191666,72.946072,105.940339,-130.382008,0.507708,-30.691140,4.828273,26.554490,-10.887442,-5.811187,15.240361,0.317226,0.725195,-42.225248,3.655468,188.722279,-1357.205492,291.856237,1
0.192708,6.365595,153.176674,-137.288258,0.292818,-29.430791,3.086064,26.748521,-9.380385,-4.027593,12.045415,0.335491,0.800188,-38.875626,3.655468,188.574089,-1361.756131,288.275092,1
0.193750,-79.258942,154.336441,-135.355493,0.394608,-24.811879,1.335919,23.491035,-6.494921,-2.071934,7.473582,0.262431,0.842061,-30.645339,3.542368,188.567785,-1372.769123,290.371064,1
0.194791,-123.358584,172.530282,-69.530682,1.638708,-16.401270,-1.418278,17.435022,-3.263937,0.806998,1.841510,0.167453,0.845915,-18.587446,3.338788,188.641598,-1391.224783,292.988502,1
0.195833,-138.478137,164.701856,4.443750,2.995908,-5.537419,-3.716088,8.412570,0.558844,3.467701,-4.046726,0.054210,0.699195,-3.568293,2.886388,188.715635,-1413.003504,289.434058,1
0.196875,-146.769505,116.776910,61.552652,4.059048,7.019915,-5.081281,-2.941989,4.532329,5.276475,-9.198488,-0.164970,0.542023,13.097665,1.789318,188.573929,-1433.388675,280.749843,1
0.197916,-152.202562,30.917925,96.896402,4.748958,17.074303,-5.652757,-12.382355,7.634663,6.250108,-12.788355,-0.296478,0.500803,25.936016,1.597048,188.567293,-1450.675731,269.482336,1
0.198958,-113.535978,-35.225024,131.119887,5.404938,26.109762,-5.605134,-21.658541,10.325312,6.422173,-15.634633,-0.486434,0.583570,38.109671,1.416088,188.644147,-1462.666565,256.189690,1
0.200000,-69.901379,-104.037853,131.513826,5.404938,30.654118,-4.918569,-26.438426,10.986947,5.901783,-15.666654,-0.599677,0.707165,42.389121,1.325608,188.713449,-1473.123888,242.342024,1
0.201041,-8.209519,-152.748058,134.813069,5.484108,29.386668,-3.267638,-26.531710,9.046151,4.281859,-12.439687,-0.563147,0.785294,38.923737,1.325608,188.621611,-1481.918301,230.173730,1
0.202083,77.834690,-153.762854,132.350947,5.337078,25.133435,-1.600833,-23.501837,6.013657,2.435314,-7.931895,-0.555841,0.842518,30.988456,1.574428,188.551268,-1490.779974,218.409437,1
0.203125,124.656532,-169.480110,70.170076,4.285248,16.793831,1.058118,-17.453287,2.668724,-0.397453,-2.242898,-0.464516,0.816845,18.911892,1.834558,188.510176,-1500.948078,207.495538,1
0.204166,137.643695,-163.185959,-6.303409,2.837568,6.572580,3.328148,-9.024122,-0.937187,-3.041370,3.730727,-0.311090,0.686195,4.366988,2.253028,188.670310,-1512.011969,198.259929,1
0.205208,144.868868,-116.843611,-62.427462,1.819668,-5.853393,4.812398,2.128943,-4.708506,-4.875324,9.081729,-0.132093,0.533662,-12.384857,2.648878,188.516577,-1521.724688,190.568855,1
0.206250,150.143131,-32.808843,-96.798675,1.152378,-16.017840,5.574367,11.412591,-7.821867,-6.004235,13.002476,0.050557,0.492311,-25.357641,3.078658,188.521117,-1529.061052,186.504407,1
0.207291,113.767732,33.998556,-130.394319,0.473778,-24.740874,5.681518,20.237281,-10.622788,-6.465871,15.880774,0.182065,0.548686,-37.098123,3.485818,188.520311,-1535.787579,184.886797,1
0.208333,67.184082,103.113408,-132.868750,0.417228,-29.739665,5.133854,25.401497,-11.361614,-6.025218,15.951931,0.273390,0.653729,-41.833152,3.621538,188.592132,-1542.970261,182.598456,1
0.209375,9.031082,154.058580,-132.191667,0.394608,-28.529021,3.665478,25.397765,-9.637687,-4.585753,12.760542,0.302614,0.764520,-38.255740,3.632848,188.517833,-1552.109121,179.533552,1
0.210416,-76.355262,154.855920,-131.957766,0.439848,-24.602413,1.990735,22.632820,-6.480218,-2.785371,8.138899,0.255125,0.811228,-30.488501,3.531058,188.546103,-1564.107544,176.120272,1
0.211458,-126.171524,165.160931,-72.386743,1.514298,-16.692393,-0.489630,16.912630,-3.061770,-0.074308,2.492596,0.160147,0.800645,-18.811501,3.304858,188.487324,-1577.864522,168.355917,1
0.212500,-138.115177,162.285676,5.834849,2.973288,-6.396586,-2.827125,8.535705,0.941122,2.619969,-3.609111,0.028639,0.669995,-4.064948,2.852458,188.710373,-1590.290763,158.694872,1
0.213541,-142.482039,117.078933,64.679546,4.149528,5.812821,-4.438370,-2.311388,5.080016,4.575628,-9.038385,-0.179582,0.521576,12.358283,1.891108,188.634231,-1600.095289,150.987768,1
0.214583,-150.194940,33.056246,98.225947,4.760268,15.789103,-5.363050,-11.333840,8.186025,5.893389,-13.040963,-0.343967,0.493487,25.189166,1.653598,188.554872,-1606.841683,147.183024,1
0.215625,-111.494328,-31.685319,130.861364,5.416248,24.387877,-5.581323,-19.923454,10.821538,6.401189,-16.008207,-0.453557,0.559400,36.671984,1.438708,188.480911,-1610.382877,145.315374,1
0.216666,-68.131949,-101.984099,133.298864,5.438868,29.290811,-5.073344,-24.927221,11.211167,6.023487,-16.015323,-0.566800,0.654121,41.291252,1.348228,188.708741,-1614.928076,144.498636,1
0.217708,-9.332426,-153.170890,131.218372,5.438868,28.136970,-3.759743,-24.893638,9.130693,4.705725,-12.834607,-0.581412,0.753088,37.661561,1.370848,188.628028,-1620.100985,143.552094,1
0.218750,75.350683,-155.961579,130.011932,5.404938,24.565390,-2.180246,-22.393621,5.778409,3.018655,-8.138250,-0.530270,0.787645,30.133313,1.597048,188.553583,-1628.915450,146.023507,1
0.219791,126.641470,-161.929545,75.045076,4.387038,16.587915,0.407270,-16.602534,2.128389,0.290804,-2.246456,-0.413374,0.796791,18.142636,1.891108,188.553451,-1640.689999,148.853596,1
0.220833,139.787428,-160.697293,-3.915152,2.871498,6.441220,2.796358,-8.479342,-1.554713,-2.533570,3.862367,-0.336661,0.661633,3.638810,2.264338,188.653739,-1651.070952,149.295927,1
0.221875,140.433950,-117.616789,-65.025000,1.717878,-5.704282,4.407603,2.352825,-5.303978,-4.485032,9.309431,-0.113828,0.496949,-12.829233,2.660188,188.571647,-1659.988336,148.431058,1
0.222916,149.666746,-32.555144,-98.202084,1.095828,-15.836776,5.419592,11.367815,-8.314417,-5.823777,13.351145,0.028639,0.472387,-25.667584,3.089968,188.492012,-1668.112721,146.388956,1
0.223958,110.841367,33.032084,-129.864963,0.552948,-24.176379,5.657707,19.685038,-11.049175,-6.423904,16.240116,0.141882,0.556003,-36.814320,3.417958,188.503461,-1671.159018,144.947601,1
0.225000,66.367422,100.914683,-134.703031,0.383298,-29.171621,5.233068,24.718656,-11.582159,-6.092365,16.250790,0.298961,0.645302,-41.489601,3.621538,188.644486,-1675.530094,143.718812,1
0.226041,11.322267,154.698868,-128.178409,0.485088,-28.035532,3.947247,24.610446,-9.711202,-4.879521,13.137674,0.280696,0.744073,-37.796428,3.621538,188.568129,-1679.737622,142.295672,1
0.227083,-75.141614,155.617017,-130.689773,0.462468,-24.286438,2.415374,21.998487,-6.347891,-3.158877,8.338139,0.233207,0.771510,-30.040391,3.508438,188.494176,-1685.600102,143.035437,1
0.228125,-127.714104,160.594349,-75.181250,1.491678,-16.401270,-0.080865,16.259641,-2.576571,-0.510764,2.442786,0.178412,0.778108,-18.060917,3.282238,188.568821,-1693.685224,145.884679,1
0.229166,-139.317482,160.147356,3.742045,3.007218,-6.172918,-2.537419,8.031970,1.543945,2.322004,-3.808350,0.035945,0.651247,-3.359175,2.909008,188.572751,-1701.825815,148.614820,1
0.230208,-141.291077,117.332632,64.925758,4.126908,5.692111,-4.204224,-2.475568,5.627703,4.344810,-9.266087,-0.150358,0.508838,12.761582,1.834558,188.579719,-1709.069944,149.044958,1
0.231250,-148.187317,34.203931,99.469318,4.771578,15.920463,-5.140810,-11.624887,8.634467,5.675161,-13.275780,-0.333008,0.472191,25.738101,1.585738,188.497996,-1714.668622,146.936072,1
0.232291,-110.927203,-33.449131,129.494887,5.371008,24.306220,-5.438454,-19.878677,11.192789,6.359222,-16.278603,-0.460863,0.532812,36.970724,1.450018,188.652257,-1718.385999,145.204665,1
0.233333,-64.491006,-101.029708,134.886932,5.427558,29.280160,-5.132873,-24.882444,11.564039,6.061257,-16.356876,-0.566800,0.623745,41.616131,1.325608,188.566770,-1721.763388,142.345050,1
0.234375,-10.375936,-154.028634,129.039394,5.371008,28.115669,-3.894674,-24.654831,9.332859,4.881986,-13.165487,-0.559494,0.728787,37.769854,1.404778,188.570180,-1725.294548,139.757961,1
0.235416,73.740048,-156.118630,128.423864,5.348388,24.419829,-2.390581,-22.031678,5.862951,3.199112,-8.355278,-0.512005,0.778369,30.069830,1.597048,188.499051,-1728.235561,137.672519,1
0.236458,127.537527,-160.032843,74.934281,4.353108,16.481407,0.109627,-16.244323,2.098983,0.592966,-2.449253,-0.424333,0.764977,17.955924,1.925038,188.577333,-1732.308285,134.131056,1
0.237500,139.197618,-159.078452,-5.170833,2.871498,6.600983,2.459028,-8.397252,-1.698067,-2.155868,3.741401,-0.300131,0.647915,3.687355,2.241718,188.569956,-1737.626487,129.858262,1
0.238541,140.036963,-116.444942,-65.308144,1.774428,-5.264047,4.161551,2.155062,-5.520847,-4.212247,9.295199,-0.128440,0.504265,-12.608912,2.648878,188.584481,-1741.780423,126.899163,1
0.239583,146.479503,-34.270633,-99.310038,1.095828,-15.513700,5.248943,11.278262,-8.601126,-5.668499,13.511248,0.046904,0.468598,-25.675052,3.044728,188.508739,-1744.284071,126.241127,1
0.240624,110.557804,31.775670,-129.310985,0.485088,-23.842653,5.637864,19.352946,-11.243990,-6.432297,16.474934,0.171106,0.524451,-36.773243,3.406648,188.503288,-1746.341754,126.058352,1
0.241666,64.892897,101.277110,-134.149053,0.394608,-28.969255,5.320377,24.509699,-11.762271,-6.180496,16.563880,0.244166,0.617278,-41.582957,3.610228,188.570157,-1748.968533,125.122111,1
0.242708,9.178535,154.916324,-128.276894,0.485088,-27.818965,4.046462,24.289549,-9.747960,-4.938275,13.301335,0.244166,0.689070,-37.703071,3.644158,188.556979,-1749.777484,123.951441,1
0.243750,-74.755969,156.535165,-128.461553,0.530328,-24.091173,2.498714,21.733560,-6.380973,-3.259598,8.484010,0.255125,0.769746,-29.980643,3.485818,188.479649,-1750.846938,121.608326,1
0.244791,-128.746271,159.277531,-74.787311,1.514298,-16.465175,0.073909,16.203670,-2.672141,-0.708009,2.663373,0.171106,0.766611,-18.251364,3.259618,188.485688,-1752.894719,117.113915,1
0.245833,-139.805209,159.047993,4.899242,2.961978,-6.400136,-2.303272,8.043164,1.492484,2.091186,-3.641131,0.006721,0.640860,-3.601901,2.863768,188.707806,-1755.092928,112.117302,1
0.246875,-140.032059,116.269512,66.575379,4.149528,5.479095,-3.989920,-2.453180,5.653433,4.088811,-9.184257,-0.161317,0.499235,12.593541,1.902418,188.550613,-1757.502621,108.151976,1
0.247916,-147.801672,32.415958,99.838637,4.782888,15.490879,-5.049532,-11.352497,8.814578,5.540867,-13.261549,-0.322049,0.434302,25.461766,1.653598,188.486806,-1760.097470,105.537826,1
0.248958,-109.033005,-32.458497,130.516667,5.371008,23.873086,-5.406705,-19.531660,11.284682,6.229125,-16.299950,-0.471822,0.538169,36.638376,1.416088,188.495197,-1759.995984,103.737636,1
0.250000,-66.078956,-102.116989,133.225000,5.450178,28.811523,-5.081281,-24.449605,11.611824,6.036077,-16.346202,-0.537576,0.643146,41.160553,1.325608,188.646027,-1759.786893,102.989824,1
0.251043,-9.888209,-154.270252,128.620834,5.416248,27.657683,-3.914517,-24.244380,9.424753,4.827429,-13.158372,-0.559494,0.692924,37.318010,1.382158,188.508252,-1758.655267,101.402434,1
0.252085,75.963178,-155.852850,127.882197,5.348388,24.054150,-2.394550,-21.688392,5.885005,3.173932,-8.365952,-0.479128,0.740023,29.681468,1.597048,188.509021,-1757.106644,99.248607,1
0.253126,128.013912,-160.455675,73.358523,4.319178,16.218686,0.105658,-16.020441,2.154119,0.534213,-2.452811,-0.438945,0.763410,17.694526,1.925038,188.520038,-1755.762934,97.209526,1
0.254166,140.275155,-158.256950,-5.047727,2.871498,6.245955,2.462997,-8.009189,-1.628228,-2.231408,3.734285,-0.307437,0.635699,3.242979,2.253028,188.439142,-1754.613982,96.396480,1
0.255208,140.604088,-115.659683,-65.800568,1.683948,-5.817891,4.125833,2.684917,-5.498793,-4.203854,9.291642,-0.150358,0.494271,-13.124238,2.648878,188.511900,-1755.140565,95.300538,1
0.256251,147.659123,-31.492025,-99.556250,1.061898,-15.765770,5.086231,11.591697,-8.457772,-5.576172,13.301335,0.021333,0.426790,-25.828157,3.033418,188.521403,-1754.627985,92.314029,1
0.257292,109.253417,35.194566,-131.009849,0.451158,-23.998865,5.344189,19.774591,-11.196205,-6.121742,16.176075,0.149188,0.500999,-36.907676,3.406648,188.513846,-1753.382184,87.944851,1
0.258333,65.017665,103.946990,-132.868750,0.439848,-28.699434,5.010828,24.435072,-11.799028,-5.848957,16.265021,0.233207,0.624398,-41.299154,3.621538,188.437708,-1748.625985,84.478300,1
0.259374,9.178535,155.737826,-127.796781,0.519018,-27.542043,3.800410,24.285817,-9.880287,-4.690670,13.123442,0.298961,0.724803,-37.486485,3.598918,188.569268,-1744.682461,82.122114,1
0.260416,-77.274004,154.408926,-129.828031,0.439848,-23.647388,2.328065,21.371617,-6.520651,-3.095927,8.363044,0.222248,0.770073,-29.562407,3.531058,188.500160,-1740.862700,80.239951,1
0.261464,-127.838871,163.300472,-69.727652,1.627398,-15.609558,-0.164206,15.524561,-2.697871,-0.384863,2.460576,0.156494,0.750737,-17.385018,3.270928,188.435334,-1735.833962,79.532523,1
0.262502,-139.294797,158.033197,6.561174,3.052458,-5.540969,-2.430267,7.308084,1.459402,2.229676,-3.701615,-0.018850,0.626554,-2.769163,2.818528,188.501932,-1734.679199,79.128522,1
0.263541,-143.060507,113.478823,65.504356,4.138218,6.238854,-3.962140,-3.158409,5.590945,4.126582,-9.049059,-0.146705,0.487346,13.254503,1.845868,188.505284,-1734.581459,76.546639,1
0.264583,-147.053067,31.183705,100.109470,4.794198,16.094427,-4.839197,-12.072651,8.674900,5.398180,-13.048078,-0.336661,0.449392,25.880002,1.585738,188.505047,-1732.555310,74.077555,1
0.265624,-109.747583,-34.935082,131.760038,5.404938,24.554740,-5.081281,-20.498085,11.299385,5.973126,-16.015323,-0.490087,0.535556,37.325478,1.393468,188.504658,-1732.460730,69.720130,1
