1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-83.432982,-82.111012,201.832008,6.773448,3.221118,3.121782,-5.844995,-3.047067,-2.915469,5.662638,-0.252642,0.434237,-0.065566,-10.911811,188.420320,1600.016021,4.615263,0
0.001045,-22.296904,-141.549060,182.565910,6.343668,1.101602,4.534598,-5.035288,-1.051135,-4.380115,4.993763,-0.234377,0.449196,-0.073035,-14.700661,188.495667,1600.025188,5.830583,0
0.002083,38.442186,-188.761233,132.535606,5.450178,-1.223831,5.721204,-3.830055,1.316048,-5.597156,3.787653,-0.227071,0.445538,-0.058098,-17.562091,188.495720,1599.281813,6.231628,0
0.003125,93.600766,-196.335960,59.201326,4.059048,-3.350447,5.717236,-1.747951,3.488416,-5.739843,1.837953,-0.168623,0.443121,-0.046895,-14.304811,188.495627,1599.472224,6.493769,0
0.004167,158.037511,-168.767337,-5.183144,2.769708,-4.944522,5.121948,0.371467,5.039583,-5.118733,-0.200694,-0.128440,0.443121,-0.080503,-7.236061,188.344909,1598.615471,7.794492,0
0.005208,182.877587,-112.663619,-65.061932,1.683948,-5.498366,3.463080,2.461035,5.730624,-3.540776,-2.210877,-0.069992,0.443317,-0.054364,0.816658,188.495767,1597.917365,7.957508,0
0.006250,191.702053,-34.234390,-125.470076,0.552948,-5.690081,1.601814,4.214778,5.855599,-1.652264,-4.000474,-0.029809,0.424438,-0.065566,5.001358,188.495560,1598.165661,8.217956,0
0.007292,156.721781,32.186420,-167.720076,-0.250062,-4.749257,-0.521378,5.181203,4.988122,0.441885,-4.939746,-0.011544,0.449784,-0.095440,11.368888,188.495767,1598.088035,8.094302,0
0.008333,82.916130,82.418819,-201.549622,-0.928662,-3.098378,-2.977932,5.752103,3.323008,2.901147,-5.519675,-0.018850,0.456186,-0.024490,16.322668,188.344862,1598.784387,7.678540,0
0.009375,22.403890,141.506521,-182.726705,-0.578052,-1.035666,-4.418528,4.942396,1.279291,4.353203,-4.836568,-0.026156,0.461347,-0.058098,19.579948,188.495736,1598.993233,7.033698,0
0.010417,-38.675475,188.996554,-132.400947,0.338058,1.346571,-5.573385,3.696118,-1.054811,5.599621,-3.648247,-0.040768,0.454357,-0.058098,22.396138,188.495687,1599.559287,6.666642,0
0.011458,-94.060905,196.269259,-58.771212,1.774428,3.473187,-5.585291,1.610282,-3.260261,5.691948,-1.670084,-0.106522,0.442533,-0.046895,20.665708,188.495752,1599.435677,6.056630,0
0.012501,-158.372883,169.111386,5.957955,2.973288,5.095665,-4.970161,-0.512867,-4.818779,5.070837,0.389909,-0.117481,0.440443,-0.061832,11.402818,188.344974,1600.531140,5.508776,0
0.013545,-182.838656,111.666688,65.602841,4.115598,5.692111,-3.299387,-2.613629,-5.495117,3.480291,2.432113,-0.194194,0.441096,-0.039427,4.130488,188.495721,1600.817687,5.288276,0
0.014583,-192.162192,34.433469,125.592425,5.246598,5.795069,-1.394467,-4.371104,-5.612741,1.558206,4.200363,-0.205153,0.450438,-0.080503,-0.336962,188.495776,1601.805030,4.048238,0
0.015625,-156.694193,-31.612834,167.793182,6.049608,4.811642,0.677134,-5.303946,-4.734237,-0.527551,5.104056,-0.267254,0.439071,-0.028224,-6.421741,188.495696,1601.752300,3.305192,0
0.016666,-83.285529,-81.833152,201.868940,6.739518,3.150112,3.165436,-5.912160,-3.036040,-2.940649,5.676869,-0.216112,0.442533,-0.087972,-10.945741,188.344876,1601.938976,2.896608,0
0.017708,-22.739262,-141.271199,182.701326,6.354978,1.122903,4.586189,-5.083795,-1.036432,-4.422082,5.011552,-0.234377,0.459518,-0.061832,-15.028651,188.495792,1602.495619,2.268519,0
0.018750,38.374131,-188.966608,132.634091,5.484108,-1.252233,5.709298,-3.811398,1.356481,-5.634926,3.801884,-0.234377,0.452528,-0.020755,-17.358511,188.495721,1603.241590,1.790716,0
0.019791,93.680163,-196.021856,59.189015,4.047738,-3.368199,5.756921,-1.733025,3.550904,-5.744040,1.848626,-0.194194,0.443448,-0.046895,-15.435811,188.495825,1603.661746,1.366674,0
0.020833,158.014826,-169.069359,-5.515530,2.803638,-4.972924,5.110042,0.397587,5.098395,-5.131323,-0.271851,-0.128440,0.440900,-0.076769,-7.428331,188.345142,1604.462914,0.299292,0
0.021875,182.662080,-112.204544,-65.123485,1.650018,-5.540969,3.471017,2.479691,5.774733,-3.519793,-2.267803,-0.099216,0.444297,-0.058098,1.020238,188.495712,1604.902180,-0.469348,0
0.022916,191.928903,-34.161904,-125.371591,0.541638,-5.700731,1.546254,4.229704,5.866627,-1.627084,-4.039610,-0.080951,0.426071,-0.061832,4.628128,188.420314,1605.327330,-1.069959,0
0.023962,156.188684,32.693818,-167.904735,-0.227442,-4.720855,-0.561064,5.170009,4.991798,0.467065,-4.929072,-0.033462,0.442272,-0.050629,11.052208,188.495814,1605.205349,-0.979391,0
0.025000,83.074925,82.382577,-201.549622,-0.894732,-3.087727,-3.005712,5.733446,3.300953,2.926327,-5.505443,-0.022503,0.451221,-0.065566,15.972058,188.420338,1605.079101,-1.513273,0
0.026042,22.664768,141.361550,-182.591288,-0.566742,-1.067618,-4.398685,4.961052,1.279291,4.357400,-4.879262,-0.007891,0.448086,-0.017021,19.625188,188.495781,1605.519022,-1.456208,0
0.027083,-38.550707,189.032797,-132.351705,0.349368,1.325269,-5.569417,3.707312,-1.040108,5.553457,-3.605553,-0.059033,0.438875,-0.017021,22.441378,188.474053,1604.587398,-1.538608,0
0.028125,-94.083590,196.196773,-58.525000,1.740498,3.434134,-5.605134,1.628939,-3.260261,5.662571,-1.705663,-0.095563,0.442403,-0.058098,20.394268,188.475489,1604.353784,-1.109078,0
0.029167,-158.214088,168.809364,5.896402,2.973288,5.031760,-4.946349,-0.430777,-4.767318,5.062444,0.382793,-0.168623,0.440835,-0.050629,11.538538,188.420546,1603.618087,-0.761144,0
0.030208,-182.838656,112.403623,65.159659,4.092978,5.653058,-3.323198,-2.553927,-5.495117,3.534848,2.400092,-0.201500,0.440769,-0.058098,4.040008,188.448049,1603.962528,-0.240868,0
0.031250,-191.935342,34.216012,125.493940,5.257908,5.791519,-1.422247,-4.348716,-5.553929,1.554009,4.136322,-0.208806,0.442011,-0.058098,-0.223862,188.510355,1602.624687,0.160900,0
0.032292,-156.762248,-31.854452,167.608523,6.049608,4.836494,0.641417,-5.274095,-4.712182,-0.443617,5.061362,-0.241683,0.412157,-0.073035,-6.647941,188.495888,1601.784805,1.240702,0
0.033341,-82.718404,-82.509682,202.275190,6.750828,3.157213,3.185279,-5.826338,-2.991931,-2.940649,5.694658,-0.289172,0.442076,-0.050629,-10.934431,188.420415,1601.868034,1.188248,0
0.034387,-22.455699,-142.455128,181.556440,6.354978,1.087401,4.550472,-5.016631,-0.992323,-4.388508,4.936837,-0.234377,0.459910,-0.054364,-14.779831,188.495868,1600.612948,1.123727,0
0.035424,38.657693,-189.667301,131.612311,5.416248,-1.262884,5.685487,-3.762890,1.374860,-5.630729,3.734285,-0.223418,0.446126,-0.043161,-17.607331,188.496011,1600.080433,0.796173,0
0.036458,93.600766,-196.287636,58.918182,4.013808,-3.322045,5.737078,-1.733025,3.521498,-5.685286,1.823721,-0.157664,0.439594,-0.058098,-14.270881,188.495964,1599.128663,0.756975,0
0.037500,157.969456,-168.827741,-5.490909,2.781018,-4.976475,5.090199,0.356542,5.043259,-5.110339,-0.257619,-0.117481,0.440443,-0.084238,-7.213441,188.420558,1598.282495,1.159384,0
0.038541,182.786847,-112.277030,-65.074243,1.650018,-5.548069,3.431331,2.442378,5.734300,-3.523989,-2.246456,-0.062686,0.443709,-0.065566,0.827968,188.487707,1597.808454,1.480589,0
0.039583,191.747423,-33.787396,-125.654735,0.541638,-5.640377,1.534348,4.192390,5.855599,-1.593511,-4.014705,-0.037115,0.416730,-0.035692,5.001358,188.502064,1597.346107,1.480831,0
0.040625,156.597014,32.174340,-167.830872,-0.250062,-4.745707,-0.533284,5.151352,4.995474,0.450279,-4.971766,-0.026156,0.425157,-0.061832,11.368888,188.441210,1597.897001,1.233009,0
0.041667,83.199693,82.370496,-201.660417,-0.906042,-3.087727,-2.969994,5.729715,3.286250,2.842394,-5.505443,-0.011544,0.443448,-0.039427,16.322668,188.355080,1597.362619,1.902406,0
0.042708,22.812220,141.639411,-182.665152,-0.611982,-1.014364,-4.422496,4.934933,1.271939,4.336416,-4.822337,-0.015197,0.451156,-0.084238,19.591258,188.495689,1596.640559,1.709083,0
0.043750,-38.675475,189.093202,-132.253220,0.371988,1.332370,-5.561480,3.684924,-1.087893,5.566047,-3.601995,-0.066339,0.449719,-0.043161,22.441378,188.495866,1596.888426,1.179545,0
0.044804,-94.866222,195.689375,-56.604546,1.774428,3.490939,-5.581323,1.535655,-3.304370,5.666768,-1.627390,-0.117481,0.437569,-0.069301,20.439508,188.495859,1596.647506,0.790080,0
0.045842,-158.849268,168.893930,7.804545,2.984598,5.088564,-4.958255,-0.572569,-4.833482,5.049854,0.453950,-0.117481,0.437177,-0.039427,11.380198,188.420531,1597.429701,0.231911,0
0.046886,-182.611806,109.987442,66.501515,4.126908,5.667259,-3.275575,-2.654674,-5.480414,3.421537,2.432113,-0.161317,0.438026,-0.076769,4.085248,188.495720,1596.175373,-0.089671,0
0.047926,-192.162192,33.080407,126.651137,5.291838,5.816371,-1.402404,-4.382298,-5.568632,1.533025,4.164784,-0.208806,0.439790,-0.050629,-0.359582,188.482965,1596.779593,0.107648,0
0.048962,-156.229150,-31.902775,167.990152,6.106158,4.800992,0.677134,-5.318872,-4.748940,-0.493977,5.089824,-0.267254,0.455925,-0.061832,-6.433051,188.489757,1597.485007,-0.191394,0
0.050004,-83.410297,-82.050608,201.868940,6.716898,3.167864,3.121782,-5.841264,-3.032364,-2.911272,5.648406,-0.263601,0.445016,-0.061832,-10.968361,188.420193,1596.928940,0.153815,0
0.051049,-22.705234,-142.092701,181.802652,6.343668,1.066099,4.538566,-5.009168,-0.962917,-4.384311,4.951068,-0.245336,0.452005,-0.024490,-15.085201,188.495564,1596.979195,-0.294111,0
0.052086,38.510241,-189.196146,132.153978,5.427558,-1.301937,5.725173,-3.733040,1.374860,-5.613942,3.762748,-0.219765,0.455794,-0.061832,-17.335891,188.495419,1596.972351,-0.243554,0
0.053136,94.474138,-195.284921,57.243940,4.002498,-3.393051,5.701361,-1.639741,3.565607,-5.668499,1.770353,-0.179582,0.440835,-0.080503,-15.220921,188.495584,1596.472784,-0.428290,0
0.054175,158.287046,-168.731094,-7.263636,2.758398,-4.948072,5.074325,0.434901,5.102071,-5.030602,-0.303871,-0.146705,0.438418,-0.084238,-7.473571,188.286932,1596.346286,-1.130183,0
0.055218,182.265092,-110.102467,-66.588447,1.672638,-5.544519,3.355928,2.554319,5.734300,-3.477826,-2.310497,-0.077298,0.438614,-0.039427,1.155958,188.495636,1595.867385,-1.225747,0
0.056257,191.781450,-33.038380,-126.294887,0.552948,-5.643927,1.542285,4.214778,5.793112,-1.568331,-3.989800,-0.033462,0.433845,-0.050629,4.695988,188.495761,1594.981690,-1.073341,0
0.057291,156.631041,32.017288,-167.596970,-0.272682,-4.717304,-0.553127,5.121501,4.910932,0.450279,-4.921956,0.021333,0.475653,-0.076769,11.052208,188.495649,1593.570186,-1.511816,0
0.058333,83.834873,82.370496,-201.389584,-0.939972,-3.098378,-2.962057,5.673744,3.256844,2.871770,-5.434286,-0.033462,0.454684,-0.080503,15.983368,188.495644,1592.761209,-2.296025,0
0.059375,23.118468,141.409874,-182.652841,-0.566742,-1.000163,-4.351062,4.901350,1.290318,4.302843,-4.800990,-0.051727,0.452463,-0.050629,19.613878,188.495703,1592.198579,-2.106168,0
0.060416,-38.539365,188.754936,-132.203978,0.360678,1.335920,-5.517825,3.662536,-1.040108,5.486310,-3.587764,-0.080951,0.448282,-0.050629,22.396138,188.495707,1590.905557,-1.523861,0
0.061458,-94.026877,196.281340,-58.155682,2.272068,3.402182,-5.549574,1.587894,-3.230855,5.645784,-1.687874,-0.088257,0.440051,-0.080503,20.382958,188.495772,1590.640322,-0.979155,0
0.062500,-157.930525,168.616069,6.314962,2.995908,5.003357,-4.958255,-0.501673,-4.785697,4.982707,0.386351,-0.168623,0.436589,-0.069301,11.470678,188.495752,1589.085588,-0.933042,0
0.063541,-182.770601,112.162005,65.418182,4.059048,5.589153,-3.263670,-2.512882,-5.417926,3.492881,2.364514,-0.190541,0.437764,-0.050629,3.994768,188.553677,1588.947580,-0.330510,0
0.064583,-191.685807,33.962313,125.580114,5.257908,5.706313,-1.418278,-4.274088,-5.469387,1.566599,4.129206,-0.219765,0.441553,-0.102909,-0.189932,188.477239,1587.276805,-0.417772,0
0.065625,-157.204605,-31.467863,167.473107,6.083538,4.790341,0.629511,-5.203199,-4.708506,-0.414240,5.057804,-0.223418,0.425875,-0.054364,-6.681871,188.544565,1586.522758,-0.026249,0
0.066671,-83.761914,-82.364711,201.499622,6.739518,3.157213,3.070190,-5.848726,-2.995607,-2.881895,5.637733,-0.245336,0.440769,-0.046895,-10.957051,188.630157,1585.992856,-0.090404,0
0.067708,-23.623977,-141.065824,182.984470,6.377598,1.154856,4.463163,-5.035288,-1.058487,-4.312968,4.929721,-0.234377,0.454030,-0.035692,-14.689351,188.476953,1585.405651,0.678595,0
0.068750,38.328761,-188.483372,132.449432,5.416248,-1.234481,5.637864,-3.789010,1.308697,-5.538402,3.759190,-0.212459,0.435413,-0.028224,-17.539471,188.489734,1584.149920,1.406874,0
0.069792,93.646136,-196.178908,58.499621,4.013808,-3.325595,5.653738,-1.762876,3.451659,-5.685286,1.827279,-0.150358,0.440639,-0.061832,-14.327431,188.489046,1584.122508,2.446855,0
0.070833,157.470386,-168.416991,-5.749432,2.758398,-4.901919,5.042576,0.345348,5.010177,-5.001225,-0.239830,-0.168623,0.437373,-0.035692,-7.134271,188.571480,1582.546919,2.969051,0
0.071875,182.650737,-111.999169,-65.283523,1.695258,-5.459313,3.427363,2.397601,5.690191,-3.540776,-2.193088,-0.091910,0.437503,-0.069301,0.929758,188.496196,1582.326673,4.029269,0
0.072917,191.339093,-33.739073,-125.482387,0.541638,-5.597773,1.554191,4.162539,5.749003,-1.639674,-3.932875,-0.044421,0.445408,-0.035692,5.046598,188.496161,1581.275530,4.815086,0
0.073958,157.005344,31.751508,-167.646213,-0.238752,-4.692452,-0.521378,5.110307,4.925635,0.383132,-4.872146,-0.062686,0.436001,-0.035692,11.380198,188.496154,1580.878184,5.759379,0
0.075000,84.254545,82.479224,-201.131061,-0.894732,-3.062875,-2.985869,5.692401,3.223762,2.825607,-5.423613,-0.033462,0.452855,-0.054364,16.322668,188.571561,1580.286363,5.817488,0
0.076042,23.254578,141.554844,-182.849811,-0.555432,-1.028565,-4.355030,4.893888,1.271939,4.269269,-4.797432,-0.029809,0.453965,-0.054364,19.557328,188.496192,1580.004381,5.786828,0
0.077088,-39.106490,189.165687,-131.674622,0.371988,1.357222,-5.513857,3.625222,-1.076865,5.469523,-3.562859,-0.084604,0.445342,-0.024490,22.452688,188.496071,1579.761728,5.588883,0
0.078132,-94.866222,195.870589,-56.789205,1.785738,3.444785,-5.494014,1.554312,-3.190422,5.599621,-1.662969,-0.088257,0.437046,-0.058098,20.529988,188.496149,1578.709196,6.321935,0
0.079166,-157.783073,168.700636,6.314962,2.973288,4.989156,-4.922538,-0.464359,-4.734237,4.991100,0.365004,-0.161317,0.434629,-0.031958,11.346268,188.571627,1578.271289,6.896367,0
0.080208,-182.713889,111.944549,65.565909,4.104288,5.560751,-3.307324,-2.497956,-5.417926,3.471898,2.343167,-0.186888,0.437830,-0.031958,4.164418,188.496107,1577.977307,7.031337,0
0.081250,-191.640437,34.107284,125.567803,5.223978,5.702762,-1.438121,-4.270357,-5.458359,1.579189,4.068722,-0.190541,0.426202,-0.050629,-0.370892,188.496138,1577.380155,7.600531,0
0.082291,-157.000440,-31.455782,167.510038,6.049608,4.829394,0.613637,-5.184542,-4.671749,-0.443617,4.997320,-0.201500,0.439332,-0.031958,-6.546151,188.496158,1576.373074,7.321528,0
0.083333,-84.669314,-82.074770,200.884092,6.671658,3.196266,3.094002,-5.807681,-3.028689,-2.848322,5.587923,-0.267254,0.449262,-0.031958,-10.911811,188.571489,1575.710684,7.632551,0
0.084375,-23.544579,-141.029581,182.799811,6.388908,1.126454,4.455226,-5.020362,-1.058487,-4.346541,4.929721,-0.248989,0.455925,-0.054364,-15.051271,188.496073,1575.956220,7.439815,0
0.085416,38.600981,-188.193430,132.658713,5.450178,-1.202529,5.637864,-3.800204,1.286642,-5.496435,3.727169,-0.248989,0.446583,-0.039427,-17.301961,188.496127,1575.121691,7.559642,0
0.086458,93.736876,-196.094342,58.438068,3.979878,-3.314944,5.633895,-1.703174,3.433280,-5.609746,1.823721,-0.175929,0.438614,-0.043161,-15.492361,188.496158,1574.079349,7.619978,0
0.087508,157.776634,-168.284101,-7.263636,2.792328,-4.887718,5.022733,0.386393,4.999150,-5.018012,-0.268293,-0.117481,0.439398,-0.054364,-7.360471,188.571456,1574.219844,8.044309,0
0.088552,182.083612,-110.537380,-66.551515,1.683948,-5.494815,3.415457,2.431184,5.679163,-3.456842,-2.193088,-0.095563,0.436066,-0.043161,1.110718,188.496156,1573.152883,8.021391,0
0.089598,191.395805,-32.941733,-126.824243,0.541638,-5.580022,1.550223,4.162539,5.767381,-1.622888,-3.929317,-0.044421,0.451875,-0.050629,4.707298,188.496163,1573.554911,8.475012,0
0.090634,156.608356,32.403877,-167.830872,-0.250062,-4.678251,-0.501535,5.076725,4.921959,0.416705,-4.854357,-0.044421,0.460824,-0.039427,11.165308,188.496089,1573.345796,8.467056,0
0.091675,83.914270,83.349049,-201.315720,-0.894732,-3.013171,-2.926340,5.628968,3.238465,2.813017,-5.437844,-0.029809,0.465397,-0.046895,16.028608,188.646911,1573.669486,9.109693,0
0.092715,22.721480,141.953514,-182.357387,-0.600672,-1.071169,-4.299470,4.860305,1.282966,4.260876,-4.751180,-0.026156,0.458146,-0.050629,19.568638,188.496168,1573.032466,9.431232,0
0.093753,-39.072462,188.440833,-132.068561,0.383298,1.282666,-5.497982,3.587908,-1.007026,5.456933,-3.566417,-0.073645,0.447629,-0.020755,22.362208,188.568107,1572.577198,10.101811,0
0.094795,-94.446550,196.341744,-57.626326,1.797048,3.348928,-5.589260,1.643865,-3.146313,5.553457,-1.662969,-0.124787,0.438679,-0.046895,20.496058,188.495785,1571.916174,10.033201,0
0.095843,-158.112005,168.132833,7.656818,3.029838,4.918151,-4.886820,-0.438240,-4.657046,4.957527,0.375678,-0.117481,0.438026,-0.043161,11.448058,188.721790,1570.763988,10.789344,0
0.096878,-182.713889,112.017034,66.107576,4.160838,5.493296,-3.303355,-2.438254,-5.355438,3.492881,2.257778,-0.183235,0.441227,-0.069301,4.040008,188.495801,1569.902761,12.179804,0
0.097925,-191.390902,33.587805,126.651137,5.303148,5.649508,-1.465901,-4.191998,-5.495117,1.621156,3.994008,-0.208806,0.463176,-0.031958,-0.246482,188.495606,1569.941536,13.812566,0
0.098973,-156.626138,-32.386011,167.891667,6.049608,4.726436,0.613637,-5.117378,-4.649694,-0.384863,4.936837,-0.248989,0.443840,-0.050629,-6.885451,188.495740,1569.016698,15.065112,0
0.100002,-85.304494,-82.521763,200.280872,6.728208,3.189165,2.982881,-5.744248,-3.105879,-2.755995,5.530997,-0.274560,0.456513,-0.061832,-10.934431,188.721811,1568.260257,16.713831,0
0.101042,-23.567264,-140.872529,183.279925,6.354978,1.218761,4.395697,-4.949466,-1.132002,-4.237427,4.915490,-0.252642,0.455533,-0.031958,-14.666731,188.495673,1567.318135,18.148478,0
0.102083,38.963941,-187.541062,132.621781,5.450178,-1.135074,5.554524,-3.796473,1.202100,-5.437681,3.744958,-0.205153,0.446061,-0.061832,-17.494231,188.495716,1566.371259,19.492830,0
0.103125,93.759561,-196.529254,58.450379,4.036428,-3.215537,5.598178,-1.815115,3.356089,-5.647516,1.887762,-0.168623,0.439724,-0.054364,-14.440531,188.495669,1566.737261,20.971259,0
0.104167,156.959974,-168.030402,-5.823295,2.803638,-4.802511,5.042576,0.289377,4.896229,-5.097749,-0.157999,-0.113828,0.437895,-0.020755,-7.066411,188.721956,1566.187452,22.782002,0
0.105208,182.548655,-112.554890,-65.468182,1.683948,-5.416709,3.451174,2.296854,5.616676,-3.528186,-2.129047,-0.099216,0.440377,-0.035692,0.850588,188.495747,1566.149994,23.428629,0
0.106250,190.817338,-34.234390,-125.445455,0.575568,-5.544519,1.637531,4.072986,5.697542,-1.706821,-3.811908,-0.033462,0.436393,-0.039427,5.069218,188.495667,1564.218514,24.475111,0
0.107292,157.583811,31.413243,-167.436932,-0.238752,-4.703103,-0.442007,5.017023,4.932986,0.341165,-4.790316,-0.033462,0.451548,-0.043161,11.436748,188.495727,1563.632679,25.133556,0
0.108333,85.490878,82.841651,-200.047728,-0.883422,-3.077076,-2.795377,5.647624,3.319332,2.729083,-5.370245,-0.026156,0.454226,-0.050629,16.300048,188.721831,1562.638110,26.168765,0
0.109384,22.551343,142.219294,-182.172728,-0.521502,-1.074719,-4.247878,4.822992,1.297669,4.214712,-4.736948,-0.018850,0.453900,-0.054364,19.591258,188.495687,1562.079912,26.745365,0
0.110423,-39.718985,188.428752,-131.773106,0.383298,1.254264,-5.454328,3.632685,-0.977620,5.419163,-3.591322,-0.055380,0.433780,-0.065566,22.373518,188.495830,1561.751011,27.694962,0
0.111458,-94.242385,196.728333,-57.860227,1.774428,3.295674,-5.494014,1.725955,-3.127934,5.570244,-1.730568,-0.077298,0.438287,-0.073035,20.835358,188.495600,1562.247700,28.486933,0
0.112500,-157.408770,168.301966,6.401136,2.973288,4.857796,-4.914600,-0.337493,-4.642343,4.982707,0.293847,-0.135746,0.435935,-0.073035,11.312338,188.721853,1562.185339,29.106335,0
0.113541,-182.793286,112.608998,65.996781,4.149528,5.471994,-3.331136,-2.434523,-5.355438,3.513864,2.236431,-0.161317,0.442207,-0.043161,4.232278,188.495656,1562.383742,29.348721,0
0.114583,-191.220764,34.663006,125.690909,5.257908,5.685011,-1.505587,-4.180804,-5.432629,1.658926,3.944198,-0.234377,0.445669,-0.073035,-0.427442,188.495674,1561.195514,29.465482,0
0.115625,-157.885155,-31.177921,167.337690,6.038298,4.779690,0.526328,-5.083795,-4.693803,-0.305126,4.926164,-0.227071,0.438287,-0.054364,-6.602701,188.495598,1561.530518,30.007602,0
0.116667,-85.803564,-82.558006,199.886932,6.682968,3.196266,2.939227,-5.710666,-3.032364,-2.726618,5.502535,-0.267254,0.451613,-0.061832,-10.911811,188.721748,1560.542182,29.454196,0
0.117708,-23.272359,-140.920853,183.156819,6.377598,1.190359,4.320294,-4.979317,-1.132002,-4.224837,4.922606,-0.256295,0.454553,-0.050629,-15.051271,188.495703,1560.455405,29.707331,0
0.118750,39.100051,-187.263201,132.843372,5.461488,-1.085370,5.550555,-3.721845,1.150639,-5.374731,3.759190,-0.201500,0.448151,-0.024490,-17.256721,188.495740,1559.686112,30.558861,0
0.119802,94.769043,-195.623186,56.886932,4.013808,-3.208436,5.602147,-1.770339,3.348738,-5.576172,1.859300,-0.179582,0.436523,-0.065566,-15.401881,188.495524,1558.372893,31.016598,0
0.120839,157.209509,-168.054563,-6.943561,2.826258,-4.784760,5.030671,0.281915,4.855795,-5.001225,-0.147326,-0.139399,0.438810,-0.058098,-7.213441,188.721967,1557.085111,31.231235,0
0.121875,182.253750,-112.615295,-65.800568,1.695258,-5.391857,3.471017,2.240884,5.627703,-3.591136,-2.057890,-0.091910,0.442272,-0.050629,1.020238,188.495580,1557.292220,32.638489,0
0.122917,190.726598,-34.596817,-125.420834,0.564258,-5.565821,1.677217,4.020747,5.697542,-1.719411,-3.783445,-0.062686,0.441553,-0.065566,4.707298,188.495685,1557.092523,32.897492,0
0.123958,157.924086,31.437404,-167.116857,-0.227442,-4.681802,-0.398352,4.998366,4.929310,0.320181,-4.740506,-0.040768,0.455141,-0.058098,11.108758,188.495568,1556.484000,33.244346,0
0.125000,86.126058,82.938298,-199.641478,-0.917352,-3.119679,-2.795377,5.602848,3.304629,2.682919,-5.331109,0.010374,0.460955,-0.058098,15.972058,188.721860,1555.665129,33.415796,0
0.126042,23.288605,140.987042,-183.391478,-0.555432,-1.117322,-4.204224,4.830454,1.363833,4.147565,-4.754738,-0.044421,0.455010,-0.054364,19.512088,188.495658,1555.444482,34.029217,0
0.127083,-39.435422,187.232742,-132.610228,0.326748,1.179708,-5.410673,3.640147,-0.911457,5.385589,-3.569975,-0.022503,0.441684,-0.054364,22.294348,188.571109,1554.485544,34.268937,0
0.128125,-94.310440,196.812899,-57.958712,1.774428,3.256621,-5.446391,1.688641,-3.017661,5.566047,-1.748357,-0.088257,0.437111,-0.050629,20.688328,188.494670,1553.830938,35.484806,0
0.129167,-157.011783,167.963701,6.327273,3.018528,4.829394,-4.882852,-0.330030,-4.535746,4.928150,0.265384,-0.113828,0.435347,-0.050629,11.470678,188.691042,1552.006009,36.101075,0
0.130209,-182.827314,113.043911,66.058334,4.138218,5.464894,-3.370821,-2.359895,-5.329708,3.513864,2.151043,-0.190541,0.440116,-0.073035,4.141798,188.559669,1551.441921,36.983110,0
0.131260,-190.959887,34.046880,126.958902,5.325768,5.628206,-1.505587,-4.136027,-5.417926,1.663123,3.961987,-0.223418,0.453312,-0.061832,-0.291722,188.517250,1551.586158,37.355589,0
0.132292,-158.327513,-31.129597,167.337690,6.072228,4.800992,0.486642,-5.053944,-4.701155,-0.271552,4.869238,-0.238030,0.462327,-0.054364,-6.828901,188.515739,1551.110798,37.948730,0
0.133333,-86.450087,-82.811705,199.406819,6.671658,3.228218,2.891604,-5.650964,-3.080149,-2.676257,5.488303,-0.219765,0.455141,-0.031958,-10.911811,188.721717,1550.948987,38.823857,1
0.134375,-23.170277,-140.872529,183.563069,6.377598,1.225861,4.284577,-4.942003,-1.150380,-4.140903,4.869238,-0.234377,0.454161,-0.058098,-14.666731,188.570926,1549.717091,39.358325,1
0.135431,40.506521,-188.398806,131.230682,5.404938,-1.096021,5.542618,-3.714383,1.231506,-5.408304,3.709380,-0.227071,0.441357,-0.069301,-17.494231,188.495539,1550.000001,38.928357,1
0.136467,94.666961,-198.957516,56.640720,3.991188,-3.211986,5.602147,-1.774070,3.359765,-5.559385,1.852184,-0.179582,0.437438,-0.069301,-14.225641,188.495452,1550.956519,38.671645,1
0.137500,156.687754,-167.921674,-5.958712,2.803638,-4.735056,5.038608,0.203556,4.841092,-5.018012,-0.101074,-0.139399,0.441031,-0.050629,-6.998551,188.721666,1550.776971,38.998662,1
0.138542,182.514627,-112.965641,-65.677462,1.729188,-5.381206,3.498797,2.248346,5.594621,-3.591136,-2.057890,-0.095563,0.445799,-0.031958,0.816658,188.570893,1550.552423,38.951805,1
0.139583,190.499748,-34.898840,-125.543940,0.552948,-5.558720,1.673249,4.028210,5.719597,-1.736198,-3.790561,-0.037115,0.434237,-0.058098,5.114458,188.495501,1550.894085,39.084473,1
0.140625,158.207649,31.171624,-167.313826,-0.238752,-4.706654,-0.422164,4.979709,4.962392,0.303394,-4.768969,-0.029809,0.454749,-0.039427,11.459368,188.495477,1551.627394,39.252325,1
0.141679,84.356628,84.122227,-200.712501,-0.917352,-3.055774,-2.914434,5.617773,3.286250,2.754263,-5.398708,-0.011544,0.459910,-0.058098,16.401838,188.646212,1552.923527,39.222229,1
0.142710,22.732823,141.421954,-183.206819,-0.566742,-1.106671,-4.212161,4.867768,1.393239,4.181139,-4.736948,-0.044421,0.458146,-0.035692,19.579948,188.579418,1553.123324,39.553029,1
0.143750,-39.741670,187.426037,-132.585606,0.360678,1.193909,-5.446391,3.632685,-0.970269,5.364606,-3.587764,-0.044421,0.445342,-0.061832,22.260418,188.495414,1553.261196,39.234880,1
0.144792,-94.480577,196.849142,-57.712500,1.808358,3.288573,-5.501951,1.692372,-3.105879,5.570244,-1.766146,-0.117481,0.441357,-0.054364,20.880598,188.495349,1553.998775,38.729597,1
0.145833,-157.363400,168.253642,6.376515,2.973288,4.868447,-4.938412,-0.348687,-4.616613,4.986904,0.251153,-0.139399,0.438091,-0.084238,11.323648,188.646024,1555.586494,38.793337,1
0.146875,-182.872684,113.043911,66.021402,4.160838,5.507497,-3.374790,-2.374821,-5.377493,3.530651,2.222200,-0.179582,0.440900,-0.073035,4.288828,188.495264,1556.587924,38.080062,1
0.147917,-191.232107,35.254970,125.998675,5.303148,5.681461,-1.497650,-4.128565,-5.454684,1.675713,3.958429,-0.230724,0.449850,-0.073035,-0.382202,188.495307,1557.004581,37.711598,1
0.148958,-158.055293,-30.948384,167.473107,6.060918,4.847145,0.522359,-5.113646,-4.719534,-0.330306,4.940395,-0.227071,0.457623,-0.054364,-6.693181,188.495200,1558.003755,36.834033,1
0.150000,-86.019072,-82.823786,199.825379,6.716898,3.206917,2.947164,-5.714397,-3.113231,-2.781175,5.516766,-0.270907,0.461281,-0.065566,-10.923121,188.646087,1559.223955,36.213027,1
0.151042,-22.818659,-141.017500,183.218372,6.388908,1.247163,4.332200,-4.960660,-1.146705,-4.233230,4.919048,-0.216112,0.446910,-0.005818,-15.051271,188.495408,1560.538891,35.939239,1
0.152092,40.495179,-188.374644,131.550758,5.427558,-1.156375,5.570398,-3.751696,1.253560,-5.429288,3.702264,-0.208806,0.439398,-0.043161,-17.313271,188.508139,1560.842047,35.483932,1
0.153134,94.848441,-195.840643,56.923864,4.036428,-3.229738,5.602147,-1.811384,3.374468,-5.597156,1.852184,-0.150358,0.440573,-0.054364,-15.413191,188.501454,1560.362719,35.465463,1
0.154169,157.096084,-167.921674,-6.709659,2.837568,-4.763458,5.042576,0.222213,4.881526,-5.047389,-0.111747,-0.121134,0.437960,-0.009553,-7.247371,188.646408,1561.188795,35.598588,1
0.155208,182.208380,-112.881075,-65.763637,1.717878,-5.413159,3.494829,2.255809,5.624027,-3.532383,-2.054332,-0.121134,0.444689,-0.050629,0.952378,188.495647,1560.973775,35.053454,1
0.156250,190.692570,-34.971325,-125.765531,0.552948,-5.587123,1.665311,4.031941,5.734300,-1.727805,-3.808350,-0.033462,0.442272,-0.054364,4.695988,188.495747,1561.392490,34.861541,1
0.157291,158.173621,31.062896,-167.178410,-0.238752,-4.738606,-0.398352,5.002097,4.984447,0.303394,-4.772527,-0.026156,0.458407,-0.009553,11.108758,188.495609,1561.583659,34.946791,1
0.158333,86.035318,83.034945,-199.715342,-0.872112,-3.101928,-2.858874,5.606579,3.334035,2.691313,-5.405823,-0.007891,0.454422,-0.046895,15.983368,188.721817,1561.416864,35.234282,1
0.159375,22.619398,141.132013,-183.403788,-0.566742,-1.110222,-4.263753,4.867768,1.349130,4.172745,-4.761853,-0.011544,0.454357,-0.069301,19.546018,188.495667,1561.496867,34.851197,1
0.160416,-39.821067,187.450199,-132.548675,0.383298,1.204560,-5.410673,3.647610,-0.951890,5.406573,-3.601995,-0.080951,0.445016,-0.050629,22.350898,188.495738,1562.052052,35.091189,1
0.161458,-94.344467,196.897466,-57.737121,1.774428,3.270822,-5.525762,1.703566,-3.083825,5.561851,-1.759031,-0.084604,0.437634,-0.031958,20.688328,188.495801,1561.766909,35.158460,1
0.162500,-157.125208,168.169076,6.191856,3.029838,4.882648,-4.910632,-0.333762,-4.609261,4.957527,0.222690,-0.154011,0.440051,-0.050629,11.515918,188.646547,1561.294245,35.267637,1
0.163545,-182.747916,112.729807,66.600000,4.160838,5.511047,-3.335104,-2.397209,-5.395872,3.509668,2.186622,-0.168623,0.444166,-0.039427,4.153108,188.571102,1561.155921,35.671148,1
0.164583,-191.073312,35.593235,125.924811,5.269218,5.649508,-1.513524,-4.162147,-5.473062,1.671516,3.944198,-0.186888,0.450960,-0.028224,-0.223862,188.495683,1561.193832,35.669307,1
0.165625,-158.429595,-30.815494,167.423864,5.665068,4.840045,0.474736,-5.106184,-4.763643,-0.342896,4.936837,-0.245336,0.460759,-0.028224,-7.236061,188.495678,1561.684406,35.708211,1
0.166667,-85.951017,-82.739219,199.837690,20.763918,3.217567,3.213059,-5.721860,-3.124258,-2.701438,5.506093,-0.515658,0.460236,0.240642,3.576298,188.646578,1561.127665,36.623872,1
0.167708,-22.546439,-140.945015,183.587690,23.319978,1.225861,4.673498,-4.960660,-1.157732,-4.199657,4.894143,-0.544882,0.452463,0.281719,2.784598,188.513046,1560.634787,36.905263,1
0.168750,39.905369,-187.287363,132.486364,25.253988,-1.120873,5.887885,-3.774085,1.180045,-5.404108,3.720053,-0.559494,0.446453,0.285453,2.818528,188.514293,1560.114841,37.410123,1
0.169792,93.884328,-196.770872,58.044129,20.922258,-3.169383,5.879948,-1.826310,3.319332,-5.571975,1.898436,-0.427986,0.443905,0.192097,2.750668,188.446864,1559.924527,37.730233,1
0.170833,157.039371,-167.921674,-6.044886,12.168318,-4.752807,5.260848,0.252064,4.841092,-5.022209,-0.093958,-0.329355,0.442207,0.147286,2.592328,188.512175,1559.247003,37.806320,1
0.171875,182.491942,-113.183097,-65.591288,3.459618,-5.448662,3.498797,2.255809,5.638730,-3.578546,-2.075679,-0.051727,0.447302,-0.035692,2.467918,188.589815,1559.986498,37.868817,1
0.172917,190.647200,-35.225024,-125.864016,-2.037042,-5.583572,1.550223,4.069255,5.723272,-1.732002,-3.819024,0.010374,0.454618,-0.087972,2.377438,188.501675,1559.998781,37.740573,1
0.173958,158.173621,30.954168,-167.461554,-9.184961,-4.685352,-0.553127,4.994635,4.921959,0.320181,-4.797432,0.134576,0.464417,-0.199999,2.219098,188.502428,1559.792065,37.008932,1
0.175000,85.468193,83.022864,-200.084660,-14.659001,-3.098378,-3.148581,5.625236,3.311980,2.695509,-5.416497,0.222248,0.445865,-0.300824,2.117308,188.570685,1559.813267,36.910087,1
0.176042,22.290465,141.397793,-183.317614,-17.656151,-1.088920,-4.541554,4.864037,1.367509,4.260876,-4.758295,0.280696,0.452985,-0.360572,2.060758,188.495238,1560.660315,36.659487,1
0.177083,-39.730327,187.740140,-132.450190,-19.420511,1.254264,-5.843249,3.666267,-1.003350,5.419163,-3.580648,0.262431,0.447759,-0.386712,2.004208,188.495213,1560.828933,35.885077,1
0.178134,-95.093072,196.184692,-56.358334,-16.423361,3.348928,-5.815469,1.625208,-3.131610,5.553457,-1.687874,0.174759,0.435282,-0.285887,2.060758,188.495356,1560.468585,35.318522,1
0.179171,-157.987238,168.386532,6.893561,-5.859821,4.932352,-5.081281,-0.419583,-4.671749,4.995297,0.332983,0.035945,0.438026,-0.199999,2.309578,188.570645,1561.804436,34.232200,1
0.180217,-182.645834,111.847901,66.981629,2.204208,5.543000,-3.307324,-2.460642,-5.417926,3.459307,2.286241,-0.143052,0.446910,-0.058098,2.388748,188.495213,1561.968338,32.978130,1
0.181254,-191.549697,35.532831,126.466478,8.006238,5.706313,-1.406372,-4.203192,-5.524523,1.629549,4.036702,-0.278213,0.448804,0.027790,2.479228,188.495260,1563.491772,31.976817,1
0.182296,-157.556223,-31.177921,167.916288,15.063678,4.811642,0.736663,-5.158423,-4.686452,-0.380666,4.975973,-0.395109,0.458734,0.117412,2.614948,188.495276,1563.154016,31.196344,1
0.183338,-84.760054,-83.017080,200.711743,19.983528,3.199816,3.288462,-5.744248,-3.087501,-2.818945,5.570134,-0.504699,0.461739,0.192097,2.716738,188.570640,1564.481017,30.068255,1
0.184379,-22.081397,-141.367847,182.725948,23.749758,1.186808,4.756838,-4.960660,-1.095244,-4.271001,4.904816,-0.570453,0.454357,0.274250,2.795908,188.495305,1564.968922,29.271502,1
0.185422,40.222959,-188.326320,131.809281,25.084338,-1.174127,5.899790,-3.755428,1.242533,-5.441878,3.730727,-0.563147,0.442860,0.281719,2.841148,188.495233,1565.869227,28.928980,1
0.186468,94.803071,-195.623186,56.689962,21.815748,-3.233288,5.919633,-1.759145,3.396523,-5.626532,1.820163,-0.424333,0.436850,0.244376,2.773288,188.495188,1566.303656,28.170131,1
0.187516,158.298389,-167.909593,-8.211553,12.496308,-4.869966,5.233068,0.319228,4.947689,-5.026405,-0.175789,-0.333008,0.441227,0.151020,2.614948,188.495311,1567.802013,27.555127,1
0.188552,181.981530,-111.781713,-66.637690,3.244728,-5.413159,3.482923,2.341631,5.635054,-3.536579,-2.104142,-0.099216,0.448216,-0.050629,2.445298,188.495128,1567.242762,27.517472,1
0.189590,190.964790,-34.850516,-126.664205,-1.641192,-5.587123,1.570065,4.084180,5.741651,-1.706821,-3.872392,0.014027,0.451025,-0.076769,2.320888,188.495311,1568.093518,27.122061,1
0.190632,157.266221,31.763589,-167.670834,-8.902211,-4.696003,-0.644404,5.024486,4.907256,0.366345,-4.825894,0.138229,0.461608,-0.188797,2.219098,188.495284,1568.161683,26.844817,1
0.191669,84.833013,83.022864,-200.478599,-14.331011,-3.066425,-3.120801,5.587923,3.304629,2.750066,-5.388034,0.255125,0.455794,-0.308293,2.072068,188.570752,1568.111834,26.396915,1
0.192708,22.290465,141.119932,-183.182198,-17.531741,-1.088920,-4.577271,4.860305,1.367509,4.218909,-4.740506,0.258778,0.445081,-0.356838,2.060758,188.495338,1567.406804,26.570524,1
0.193750,-39.877780,187.728060,-132.056250,-19.510991,1.225861,-5.831343,3.643879,-0.915132,5.372999,-3.580648,0.273390,0.402358,-0.405383,2.015518,188.495298,1566.563465,27.850378,1
0.194807,-95.365292,195.749780,-56.087500,-16.117991,3.348928,-5.799595,1.628939,-3.175719,5.566047,-1.680758,0.174759,0.442599,-0.304558,2.072068,188.495303,1566.847989,27.558567,1
0.195834,-157.408770,168.229480,6.019508,-6.108641,4.896849,-5.093187,-0.393463,-4.657046,4.949133,0.300963,0.021333,0.442860,-0.199999,2.230408,188.570694,1565.996007,27.367896,1
0.196875,-182.952081,113.527147,65.812121,2.249448,5.521698,-3.382727,-2.438254,-5.425278,3.564225,2.236431,-0.124787,0.446191,-0.039427,2.411368,188.495209,1566.919107,28.096799,1
0.197916,-191.402244,35.991905,126.072538,7.825278,5.681461,-1.418278,-4.165878,-5.473062,1.663123,3.983334,-0.256295,0.444689,0.016587,2.501848,188.498751,1565.889989,28.552896,1
0.198958,-158.134690,-30.718847,167.633144,15.142848,4.800992,0.724757,-5.113646,-4.741588,-0.351290,4.936837,-0.398762,0.468859,0.117412,2.626258,188.495626,1566.003903,29.133827,1
0.200000,-85.315837,-82.715058,200.379357,19.949598,3.167864,3.248776,-5.744248,-3.065446,-2.760191,5.509650,-0.493740,0.457035,0.192097,2.705428,188.478979,1564.757492,29.255129,1
0.201041,-22.364959,-141.065824,183.341478,23.376528,1.204560,4.657624,-4.934541,-1.135677,-4.266804,4.879912,-0.592371,0.462000,0.244376,2.761978,188.495626,1564.648950,29.379059,1
0.202083,39.950739,-187.686033,132.129356,25.321848,-1.135074,5.955351,-3.796473,1.246209,-5.429288,3.762748,-0.552188,0.439332,0.255579,2.852458,188.495834,1564.618236,29.402881,1
0.203125,93.918356,-196.553416,57.847159,20.865708,-3.204886,5.923602,-1.818847,3.385495,-5.618139,1.855742,-0.398762,0.439790,0.169691,2.761978,188.495669,1564.886983,29.226852,1
0.204166,157.175481,-168.054563,-5.737121,12.247488,-4.820262,5.244974,0.281915,4.925635,-5.005422,-0.150884,-0.322049,0.439463,0.143552,2.592328,188.495892,1564.133966,28.458272,1
0.205208,182.435230,-112.989803,-65.554356,3.493548,-5.473514,3.478954,2.311780,5.679163,-3.586940,-2.086352,-0.095563,0.444558,-0.058098,2.445298,188.495712,1565.198115,28.421405,1
0.206250,190.874050,-35.587451,-125.913258,-2.014422,-5.633276,1.570065,4.076718,5.760030,-1.736198,-3.890181,0.021333,0.450699,-0.125314,2.343508,188.495727,1565.505349,28.247144,1
0.207291,157.765291,30.881683,-167.424622,-9.173651,-4.738606,-0.628530,5.061799,4.991798,0.341165,-4.840126,0.160147,0.460040,-0.207468,2.219098,188.495812,1566.462870,28.611784,1
0.208333,84.730930,82.793327,-200.478599,-14.625071,-3.091277,-3.168424,5.651356,3.311980,2.741673,-5.416497,0.211289,0.458407,-0.315761,2.105998,188.495694,1566.735456,28.730247,1
0.209376,21.734683,141.675653,-182.751326,-17.656151,-1.096021,-4.652674,4.897619,1.371184,4.239892,-4.754738,0.262431,0.424765,-0.371775,2.083378,188.495781,1567.073341,29.068195,1
0.210416,-39.877780,188.078406,-131.994697,-19.454441,1.261364,-5.871029,3.643879,-0.966593,5.452737,-3.605553,0.320879,0.411961,-0.390446,1.992898,188.495626,1568.430292,28.507445,1
0.211458,-94.242385,196.619605,-57.429356,-16.559081,3.345377,-5.871029,1.669984,-3.164691,5.649981,-1.702105,0.171106,0.440835,-0.334432,2.049448,188.495787,1569.674319,28.193782,1
0.212500,-157.805758,168.591908,6.105682,-5.916371,4.946553,-5.128904,-0.412120,-4.686452,5.016280,0.354330,0.032292,0.439202,-0.211202,2.264338,188.420374,1570.885864,27.834541,1
0.213541,-182.861341,113.273448,65.602841,2.102418,5.578502,-3.374790,-2.497956,-5.447332,3.513864,2.300473,-0.157664,0.448086,-0.069301,2.366128,188.495575,1570.949074,26.621013,1
0.214583,-191.719834,35.738206,126.257197,8.006238,5.716963,-1.394467,-4.225580,-5.491441,1.625353,4.040260,-0.267254,0.446649,0.042727,2.501848,188.495638,1571.649131,25.869810,1
0.215625,-157.692333,-30.851737,167.719319,14.950578,4.815193,0.764443,-5.169617,-4.734237,-0.431027,4.986647,-0.402415,0.450764,0.087538,2.592328,188.495687,1572.148007,24.806947,1
0.216666,-84.419779,-82.545925,200.945645,19.915668,3.150112,3.308305,-5.751711,-3.017661,-2.852519,5.548787,-0.508352,0.452267,0.147286,2.716738,188.420222,1572.847764,23.601890,1
0.217708,-21.888574,-141.295361,182.824432,23.794998,1.133554,4.744933,-4.934541,-1.065838,-4.296181,4.897701,-0.563147,0.456578,0.296656,2.784598,188.495658,1573.056985,22.967645,1
0.218750,40.018794,-188.229673,131.944697,25.061718,-1.191878,5.951382,-3.744234,1.275615,-5.500632,3.709380,-0.559494,0.426333,0.292922,2.841148,188.495626,1573.655039,22.100552,1
0.219791,94.156548,-195.961452,57.687121,21.951468,-3.240389,5.967256,-1.774070,3.411226,-5.630729,1.848626,-0.438945,0.441031,0.195831,2.795908,188.495741,1573.764749,21.942063,1
0.220833,157.583811,-168.368667,-5.958712,12.484998,-4.827363,5.264817,0.296840,4.951365,-5.026405,-0.200694,-0.314743,0.441945,0.098741,2.614948,188.420321,1574.458703,21.427065,1
0.221875,182.219722,-112.446162,-65.972917,3.301278,-5.491265,3.474986,2.319242,5.664460,-3.523989,-2.146836,-0.073645,0.448021,-0.069301,2.490538,188.495725,1573.975327,20.464435,1
0.222916,191.157613,-35.527047,-125.962500,-1.584642,-5.643927,1.542285,4.102837,5.737975,-1.677445,-3.904412,0.024986,0.450503,-0.106643,2.332198,188.495660,1573.774715,19.627573,1
0.223958,157.345619,31.401162,-167.350758,-8.823041,-4.727955,-0.636467,5.058068,4.991798,0.345361,-4.829452,0.145535,0.461543,-0.199999,2.207788,188.495913,1573.533437,19.884276,1
0.225000,84.152463,82.793327,-200.798675,-14.353631,-3.066425,-3.172392,5.632699,3.271547,2.758460,-5.409381,0.218595,0.456251,-0.259747,2.128618,188.420336,1573.293880,19.483182,1
0.226041,21.609915,141.264903,-182.763637,-17.622221,-1.081819,-4.589177,4.841649,1.327075,4.248286,-4.768969,0.291655,0.453508,-0.379243,2.072068,188.495790,1573.327448,18.934170,1
0.227096,-40.739810,189.395224,-130.505114,-19.578851,1.318169,-5.831343,3.584177,-1.109947,5.486310,-3.545070,0.295308,0.450699,-0.390446,2.026828,188.495743,1573.759035,17.519883,1
0.228125,-94.197015,196.353825,-57.577084,-16.332881,3.373780,-5.815469,1.658790,-3.149988,5.578637,-1.684316,0.156494,0.439463,-0.312027,2.038138,188.495830,1572.657251,17.298880,1
0.229166,-158.009923,168.326128,6.044129,-6.119951,4.950103,-5.085250,-0.441971,-4.690128,4.999494,0.354330,0.003068,0.438679,-0.211202,2.241718,188.420216,1572.498974,17.240425,1
0.230208,-182.872684,113.418419,65.713637,2.226828,5.589153,-3.382727,-2.453180,-5.417926,3.509668,2.289799,-0.183235,0.449196,-0.069301,2.411368,188.546983,1572.136667,17.366620,1
0.231250,-191.583724,35.846934,126.294129,7.791348,5.699212,-1.382561,-4.229312,-5.480414,1.612763,4.047375,-0.296478,0.449850,-0.009553,2.456608,188.478731,1572.006416,17.115627,1
0.232291,-157.726360,-31.020869,167.633144,15.142848,4.790341,0.796192,-5.192005,-4.741588,-0.422633,5.025783,-0.431639,0.464874,0.095006,2.614948,188.497167,1572.477683,17.132586,1
0.233333,-84.238299,-82.521763,201.044129,19.949598,3.139461,3.324180,-5.781562,-3.047067,-2.844125,5.545229,-0.493740,0.461739,0.192097,2.716738,188.451614,1572.557854,17.552725,1
0.234375,-21.741122,-141.259118,182.947538,23.399148,1.158406,4.736995,-4.975586,-1.058487,-4.300378,4.894143,-0.574106,0.438418,0.263048,2.795908,188.432212,1572.562239,17.448896,1
0.235417,40.030136,-188.543777,134.148296,25.367088,-1.195428,5.983131,-3.807667,1.305021,-5.509025,3.737843,-0.504699,0.426529,0.296656,2.829838,188.496380,1573.576394,16.822427,1
0.236472,95.052606,-195.357407,56.468371,20.458548,-3.254590,5.927571,-1.684517,3.436956,-5.626532,1.777469,-0.431639,0.439790,0.192097,2.773288,188.496268,1573.212575,16.469088,1
0.237513,158.876856,-168.151211,-7.620644,12.383208,-4.873517,5.237037,0.341616,5.002825,-5.068372,-0.229156,-0.314743,0.442141,0.109943,2.626258,188.496293,1574.496930,16.919224,1
0.238552,182.185695,-111.346800,-66.773106,3.448308,-5.501916,3.451174,2.434915,5.682839,-3.523989,-2.203761,-0.088257,0.448739,-0.054364,2.445298,188.420824,1574.822580,16.806694,1
0.239583,191.146270,-35.261267,-126.134849,-1.980492,-5.654578,1.538317,4.158808,5.815166,-1.660658,-3.911528,-0.000585,0.437046,-0.117846,2.377438,188.496165,1575.713525,16.889942,1
0.240625,157.107426,31.594456,-167.658523,-9.196271,-4.717304,-0.668216,5.095382,4.999150,0.345361,-4.921956,0.101699,0.460824,-0.226139,2.219098,188.496112,1576.825595,16.680098,1
0.241666,83.562653,82.769165,-201.180304,-14.704241,-3.077076,-3.243827,5.711058,3.297277,2.775247,-5.466307,0.196677,0.463437,-0.304558,2.105998,188.496185,1577.760334,16.930366,1
0.242708,21.439778,141.554844,-182.714394,-17.588291,-1.060518,-4.708234,4.882694,1.334427,4.328023,-4.822337,0.284349,0.433322,-0.364306,2.072068,188.420774,1579.158568,16.821694,1
0.243750,-40.025232,188.718694,-131.650000,-19.499681,1.307518,-5.942464,3.681193,-1.051135,5.515687,-3.584206,0.313573,0.439398,-0.435257,1.981588,188.496060,1579.641356,17.117076,1
0.244792,-94.287755,196.293420,-57.503220,-16.491221,3.423484,-5.894841,1.614014,-3.267612,5.654178,-1.662969,0.167453,0.440508,-0.319495,2.049448,188.496094,1581.216224,15.952891,1
0.245833,-158.406910,168.809364,6.117992,-5.961611,5.031760,-5.132873,-0.490479,-4.774670,5.104411,0.379235,0.035945,0.446387,-0.218671,2.241718,188.420846,1583.395081,15.794045,1
0.246875,-182.929396,112.995587,65.627462,2.079798,5.635307,-3.335104,-2.539001,-5.513496,3.471898,2.350282,-0.164970,0.445734,-0.061832,2.388748,188.420689,1584.407011,14.696322,1
0.247926,-192.139507,34.566359,127.402084,8.017548,5.745366,-1.354781,-4.359910,-5.539226,1.554009,4.193247,-0.270907,0.449719,0.016587,2.490538,188.496063,1586.462831,13.615906,1
0.248965,-156.149753,-32.108151,168.482576,14.984508,4.829394,0.903343,-5.266633,-4.719534,-0.472994,5.086267,-0.395109,0.460367,0.102475,2.626258,188.496203,1586.833489,13.408971,1
0.250000,-83.410297,-82.376792,201.832008,19.972218,3.150112,3.363865,-5.800218,-3.021337,-2.915469,5.619944,-0.479128,0.446322,0.192097,2.705428,188.420708,1588.063401,12.625400,1
0.251041,-21.457559,-141.573222,182.455114,23.749758,1.112252,4.844147,-5.050213,-0.992323,-4.392705,4.958184,-0.559494,0.426202,0.322796,2.795908,188.496149,1589.426748,11.749195,1
0.252083,39.973424,-188.990770,131.686175,25.118268,-1.202529,6.034722,-3.796473,1.312372,-5.513222,3.780537,-0.577759,0.455010,0.281719,2.841148,188.496129,1589.437760,12.659121,1
0.253125,94.247288,-195.937290,57.871780,21.860988,-3.304294,6.026785,-1.744219,3.477389,-5.651713,1.845068,-0.431639,0.443578,0.214502,2.773288,188.496319,1590.507038,12.348854,1
0.254166,158.207649,-168.719013,-5.983333,12.586788,-4.901919,5.272754,0.364005,5.039583,-5.093552,-0.190020,-0.322049,0.443317,0.132349,2.614948,188.420690,1591.069859,11.953897,1
0.255208,182.151667,-112.530729,-65.603599,3.289968,-5.519667,3.455143,2.453572,5.730624,-3.586940,-2.200204,-0.121134,0.445342,-0.046895,2.445298,188.496132,1592.134071,11.810331,1
0.256250,191.611313,-34.995487,-126.233334,-1.607262,-5.672329,1.522442,4.203584,5.877654,-1.648068,-3.975569,-0.026156,0.455141,-0.110377,2.320888,188.496114,1593.500639,11.379458,1
0.257291,156.721781,31.763589,-167.695455,-8.834351,-4.767008,-0.688059,5.140158,5.017528,0.446082,-4.950419,0.130923,0.457231,-0.203734,2.196478,188.496111,1594.049847,10.338099,1
0.258334,82.938815,82.817489,-201.758902,-14.376251,-3.094827,-3.204141,5.718520,3.286250,2.871770,-5.512559,0.222248,0.463960,-0.282153,2.128618,188.420866,1595.187752,9.441490,1
0.259383,20.532378,142.581721,-181.397160,-17.633531,-0.996613,-4.763794,4.912545,1.227830,4.349006,-4.790316,0.306267,0.454357,-0.371775,2.049448,188.496174,1594.660813,8.676192,1
0.260416,-39.809725,189.093202,-131.440720,-19.544921,1.343021,-5.974212,3.688655,-1.087893,5.519884,-3.616227,0.266084,0.452463,-0.382978,2.026828,188.496100,1595.137068,8.532946,1
0.261458,-94.299097,196.112207,-57.749432,-16.219781,3.423484,-5.942464,1.640133,-3.282315,5.675161,-1.684316,0.214942,0.441357,-0.289621,2.083378,188.496120,1595.544022,8.594039,1
0.262500,-158.588390,168.700636,5.994886,-6.187811,5.060162,-5.144778,-0.475554,-4.800400,5.083428,0.397025,0.014027,0.443186,-0.196265,2.275648,188.420763,1595.603110,8.114843,1
0.263541,-182.986109,112.923102,65.713637,2.238138,5.670810,-3.358916,-2.580046,-5.539226,3.526455,2.389419,-0.154011,0.451156,-0.035692,2.366128,188.496156,1596.482704,8.208562,1
0.264583,-192.014739,35.569074,126.294129,7.757418,5.784419,-1.370655,-4.341253,-5.587011,1.604369,4.164784,-0.296478,0.450372,0.001650,2.467918,188.496045,1596.709681,8.562488,1
0.265625,-156.966413,-31.419539,167.891667,15.108918,4.868447,0.887469,-5.281558,-4.837158,-0.460404,5.125403,-0.417027,0.462653,0.124880,2.614948,188.496176,1598.250484,8.851040,1
