1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,133.118038,-182.491244,16.914394,3.289968,-3.265241,4.177425,-0.415852,3.550904,-4.178673,0.539338,-0.102869,0.393017,-0.050629,-10.640371,188.721724,1183.032287,9.313390,0
0.001042,169.663574,-133.841443,-46.842235,2.079798,-4.028550,3.181311,1.337892,4.271351,-3.116910,-1.090155,-0.084604,0.392952,-0.054364,-17.041831,188.571027,1183.270154,9.401987,0
0.002083,192.178438,-58.891515,-100.971970,1.039278,-4.337425,1.859772,2.740887,4.664656,-1.862099,-2.573777,-0.066339,0.394323,-0.028224,-23.375431,188.570913,1183.148529,9.361327,0
0.003125,163.028211,3.240574,-157.096023,-0.023862,-3.833285,0.304087,3.651342,4.080212,-0.309323,-3.374293,-0.040768,0.409348,-0.035692,-25.671361,188.495537,1182.541167,9.578574,0
0.004167,116.909604,63.717580,-185.447349,-0.555432,-2.814355,-1.481775,4.170002,3.131869,1.453288,-3.982685,-0.044421,0.403861,-0.028224,-24.133201,188.721759,1181.894504,9.712005,0
0.005208,43.149324,120.582395,-188.672728,-0.657222,-1.298386,-2.954120,4.020747,1.610108,2.951508,-3.847487,-0.037115,0.403338,-0.020755,-12.325561,188.509437,1182.376760,9.854572,0
0.006250,-24.315869,164.822666,-158.499432,-0.103032,0.359593,-3.886737,3.222234,-0.010898,3.992287,-3.121686,-0.040768,0.401966,-0.028224,-0.834602,188.570937,1182.535126,10.188410,0
0.007292,-78.487652,186.024652,-87.651894,1.231548,2.209288,-4.311376,1.789388,-1.848773,4.357400,-1.762588,-0.077298,0.396218,-0.046895,5.646028,188.495526,1182.438866,10.401157,0
0.008333,-133.975164,182.726565,-17.025947,2.543508,3.398632,-3.958172,0.364005,-3.131610,4.134975,-0.353681,-0.113828,0.393997,-0.061832,14.614858,188.721786,1182.385821,10.421297,0
0.009375,-169.749411,134.185493,47.223106,3.742368,4.186793,-2.934277,-1.434516,-3.877787,3.148752,1.229561,-0.175929,0.392168,-0.058098,22.045528,188.571011,1182.126009,11.048657,0
0.010417,-192.740659,59.102675,101.155872,4.805508,4.470816,-1.640519,-2.792734,-4.271092,1.856171,2.713183,-0.175929,0.396675,-0.035692,27.021928,188.570845,1181.572527,11.888012,0
0.011458,-162.909883,-3.754269,156.787500,5.868648,3.963126,-0.057054,-3.706920,-3.716054,0.324378,3.577740,-0.219765,0.404253,-0.043161,30.279208,188.495595,1181.234746,12.190150,0
0.012514,-115.146613,-65.584336,184.855682,6.388908,2.926445,1.720872,-4.214386,-2.716250,-1.488593,4.171900,-0.227071,0.391188,-0.024490,29.860738,188.721786,1180.835868,13.053084,0
0.013551,-40.841892,-121.398112,188.733523,6.490698,1.417576,3.149562,-4.091251,-1.176111,-2.949042,3.972661,-0.201500,0.396348,-0.017021,16.661968,188.495635,1180.365205,13.379986,0
0.014584,25.239515,-164.563182,158.375569,5.959128,-0.162297,4.062336,-3.303932,0.430192,-3.956249,3.303785,-0.190541,0.395173,-0.031958,5.928778,188.570948,1180.129766,13.674322,0
0.015625,78.549268,-185.885978,87.097159,4.613238,-2.051045,4.526660,-1.878549,2.231310,-4.333951,1.923341,-0.146705,0.392429,-0.043161,-1.332242,188.495588,1179.493633,13.697108,0
0.016667,133.446970,-182.624134,16.520455,3.278658,-3.236838,4.177425,-0.438240,3.499444,-4.124116,0.521549,-0.150358,0.390012,-0.039427,-10.357621,188.721808,1178.522605,13.773802,0
0.017709,169.221217,-133.611906,-47.297727,2.079798,-4.039201,3.181311,1.285653,4.297081,-3.171467,-1.090155,-0.099216,0.392102,-0.013287,-17.143621,188.570888,1179.121087,14.242142,0
0.018750,192.314548,-58.565330,-101.058144,1.050588,-4.333874,1.847866,2.733425,4.653629,-1.815935,-2.566662,-0.084604,0.398896,-0.013287,-22.911721,188.570866,1178.752463,13.903405,0
0.019792,162.597196,3.723811,-157.256061,-0.023862,-3.829735,0.276307,3.677461,4.098591,-0.292536,-3.416987,-0.059033,0.397851,-0.020755,-25.467781,188.495573,1179.285850,13.758566,0
0.020834,116.648727,64.031683,-185.447349,-0.611982,-2.835657,-1.477807,4.162539,3.168626,1.524632,-4.032495,0.014027,0.400660,-0.031958,-23.149231,188.721799,1180.412696,13.374195,0
0.021883,42.207896,121.862971,-188.734281,-0.679842,-1.238032,-3.013649,4.065524,1.577026,3.014458,-3.861718,-0.007891,0.403469,-0.058098,-12.427351,188.571075,1181.139743,13.039560,0
0.022917,-24.486007,164.629371,-158.597917,-0.114342,0.356043,-3.930392,3.218503,-0.040304,4.004877,-3.146591,-0.029809,0.400268,-0.009553,-1.128662,188.571060,1181.514525,12.834051,0
0.023958,-78.612419,186.519969,-87.270265,1.276788,2.255442,-4.374873,1.774462,-1.856124,4.420350,-1.727010,-0.084604,0.392102,-0.039427,6.211528,188.495472,1182.169403,12.519953,0
0.025000,-134.088589,182.484947,-17.149053,2.532198,3.412833,-3.985952,0.311765,-3.153664,4.160155,-0.346565,-0.124787,0.391188,-0.046895,15.044638,188.721840,1182.584177,12.400075,0
0.026042,-170.679496,133.871389,46.779924,3.742368,4.254249,-2.973963,-1.423322,-3.943950,3.178129,1.272255,-0.150358,0.394389,-0.020755,22.249108,188.495669,1183.813825,11.970495,0
0.027083,-192.570522,59.283888,101.106629,4.805508,4.499218,-1.644487,-2.826317,-4.285795,1.763844,2.816360,-0.164970,0.397394,-0.024490,27.508258,188.495588,1184.253442,9.995628,0
0.028125,-162.943910,-3.633460,157.452273,5.834718,4.016380,-0.033242,-3.811398,-3.785893,0.261428,3.634665,-0.230724,0.411569,-0.035692,30.007768,188.495535,1185.675970,9.352783,0
0.029167,-116.292206,-64.219194,185.114205,6.388908,2.922894,1.720872,-4.303939,-2.760359,-1.505380,4.260846,-0.161317,0.408891,-0.031958,30.154798,188.721808,1187.238538,8.831214,0
0.030208,-41.919430,-120.697420,189.028978,6.513318,1.392724,3.201153,-4.128565,-1.220220,-3.032976,4.033144,-0.197847,0.411373,-0.054364,17.080438,188.571026,1188.779672,8.351968,0
0.031250,25.534420,-164.152432,158.301705,5.902578,-0.226202,4.137739,-3.285275,0.455923,-4.002412,3.285996,-0.164970,0.392690,-0.046895,6.166288,188.495595,1189.018603,7.775686,0
0.032292,78.345103,-187.081987,86.333902,4.601928,-2.079448,4.566346,-1.863623,2.297473,-4.359131,1.880647,-0.168623,0.389097,-0.013287,-1.671542,188.495770,1189.620662,6.818147,0
0.033333,133.197435,-182.297949,16.508144,3.278658,-3.268791,4.189331,-0.382269,3.576634,-4.124116,0.514434,-0.102869,0.388967,-0.054364,-10.651681,188.721657,1190.151593,6.170814,0
0.034375,170.094589,-133.176994,-47.100758,2.057178,-4.085355,3.201153,1.360280,4.300757,-3.116910,-1.139965,-0.080951,0.392756,-0.031958,-17.019211,188.495475,1190.015803,5.266555,0
0.035417,192.121725,-58.082094,-101.021212,0.982728,-4.323224,1.851835,2.725962,4.668332,-1.815935,-2.548873,-0.051727,0.396283,-0.039427,-23.420671,188.495580,1189.942562,5.566632,0
0.036458,162.744649,4.146642,-157.292993,-0.035172,-3.868788,0.232653,3.725969,4.105942,-0.258962,-3.466797,-0.015197,0.400399,-0.054364,-25.727911,188.495569,1190.553547,5.026312,0
0.037500,116.285767,64.152492,-185.348864,-0.555432,-2.814355,-1.489713,4.184927,3.139220,1.503649,-4.060957,-0.018850,0.398047,-0.002084,-24.178441,188.721867,1190.501559,5.048199,0
0.038542,42.434746,120.763609,-188.955872,-0.668532,-1.280635,-3.013649,4.039404,1.610108,2.972491,-3.847487,-0.048074,0.404971,-0.050629,-12.325561,188.495595,1189.980760,5.412797,0
0.039583,-24.803597,164.738099,-158.413258,-0.114342,0.384445,-3.926423,3.177458,-0.095440,4.034254,-3.139475,-0.059033,0.404579,-0.043161,-0.857222,188.495653,1190.284517,4.738985,0
0.040625,-78.578392,186.701183,-87.319508,1.242858,2.234140,-4.351062,1.808045,-1.863476,4.386777,-1.741241,-0.062686,0.395434,0.001650,5.544238,188.495528,1190.075159,4.794319,0
0.041667,-134.088589,182.557433,-17.296780,2.509578,3.430584,-3.989920,0.334154,-3.161016,4.172745,-0.328776,-0.139399,0.397002,-0.043161,14.705338,188.721648,1190.266400,4.545184,0
0.042708,-170.475331,134.076765,46.878409,3.753678,4.257799,-3.005712,-1.400933,-3.925572,3.190719,1.293602,-0.117481,0.396871,-0.028224,22.124698,188.571015,1190.226277,4.432656,0
0.043750,-192.706632,59.320131,101.463637,4.816818,4.527620,-1.652425,-2.837511,-4.326228,1.856171,2.773666,-0.143052,0.398700,-0.061832,27.055858,188.495691,1190.899549,5.912095,0
0.044792,-163.159418,-3.440165,157.267614,5.891268,3.966676,-0.061022,-3.766622,-3.763839,0.295001,3.613318,-0.201500,0.406474,-0.020755,30.358378,188.495602,1190.482085,6.203706,0
0.045833,-116.337576,-63.989656,185.409660,6.366288,2.997450,1.685154,-4.274088,-2.764035,-1.505380,4.211036,-0.212459,0.405821,-0.005818,30.041698,188.721784,1189.994744,6.257047,0
0.046875,-41.976143,-120.600773,188.782766,6.456768,1.421127,3.193216,-4.124833,-1.249626,-2.944846,4.043818,-0.219765,0.404383,-0.024490,16.775068,188.571065,1189.430286,7.314056,0
0.047917,25.386968,-164.442373,158.240152,5.925198,-0.187149,4.105991,-3.277812,0.422841,-3.989822,3.332248,-0.219765,0.393670,-0.009553,5.883538,188.495564,1189.748641,8.071157,0
0.048958,78.685378,-186.538347,86.543182,4.556688,-2.068797,4.578252,-1.878549,2.212931,-4.346541,1.916225,-0.157664,0.395303,-0.028224,-1.354862,188.495640,1189.279014,9.305941,0
0.050000,133.458313,-182.442920,16.348106,3.256038,-3.240389,4.153614,-0.434509,3.554580,-4.166083,0.539338,-0.154011,0.389555,-0.061832,-10.380241,188.646245,1189.660560,10.007075,0
0.051042,169.708944,-133.116589,-47.285417,2.045868,-4.096006,3.125750,1.330429,4.304433,-3.112713,-1.136407,-0.110175,0.390077,-0.046895,-17.053141,188.570930,1189.556237,10.023927,0
0.052083,192.235150,-57.792153,-100.984281,1.050588,-4.380028,1.839929,2.755813,4.716117,-1.782362,-2.588009,-0.059033,0.403077,-0.005818,-22.911721,188.495546,1190.211250,9.421462,0
0.053125,162.302291,4.629878,-157.440720,-0.035172,-3.843936,0.212810,3.714775,4.120645,-0.284143,-3.456123,-0.055380,0.408172,-0.043161,-25.603501,188.588976,1190.171275,10.057604,0
0.054167,116.070259,64.490758,-185.324243,-0.566742,-2.832107,-1.517493,4.203584,3.131869,1.512042,-4.050284,-0.011544,0.400529,-0.039427,-23.092681,188.510845,1190.017027,10.052869,0
0.055208,41.878964,121.089793,-188.857387,-0.679842,-1.245132,-3.033492,4.043135,1.591729,3.018655,-3.858160,-0.044421,0.399615,-0.046895,-12.483901,188.574907,1190.435778,9.725689,0
0.056250,-25.177899,164.532724,-158.364016,-0.125652,0.395096,-3.938329,3.225965,-0.062358,4.051041,-3.178611,-0.077298,0.404057,-0.050629,-1.060802,188.495508,1190.886463,10.386255,0
0.057292,-78.623762,187.220662,-86.716288,1.265478,2.326448,-4.382810,1.808045,-1.955370,4.453924,-1.751915,-0.077298,0.396675,-0.028224,6.143668,188.570850,1192.291567,9.723214,0
0.058333,-134.145302,182.110439,-17.259849,2.543508,3.448336,-4.025638,0.311765,-3.212476,4.185335,-0.328776,-0.106522,0.396022,-0.024490,15.112498,188.570941,1192.774388,9.470591,0
0.059375,-171.405416,133.484801,46.558333,3.753678,4.300402,-3.001743,-1.449441,-3.951302,3.169736,1.357643,-0.143052,0.395434,-0.013287,22.316968,188.570866,1193.169828,8.607471,0
0.060417,-192.434412,59.283888,101.315909,4.782888,4.563123,-1.592896,-2.893481,-4.344607,1.772237,2.866170,-0.175929,0.398439,-0.028224,27.530878,188.495486,1193.545107,6.863431,0
0.061458,-162.796458,-3.536813,157.920076,5.879958,4.019930,0.014381,-3.844981,-3.785893,0.223657,3.698706,-0.227071,0.402489,-0.031958,30.053008,188.570966,1194.674076,5.806160,0
0.062500,-116.439658,-64.207113,185.015720,6.411528,2.979699,1.697060,-4.285282,-2.771386,-1.538954,4.246615,-0.194194,0.405233,-0.058098,30.143488,188.570922,1195.220285,5.480491,0
0.063542,-42.044198,-121.035685,189.102841,6.524628,1.374973,3.217028,-4.158416,-1.209192,-3.020386,4.079396,-0.186888,0.403469,-0.065566,17.057818,188.570890,1196.265785,4.570585,0
0.064597,26.997603,-163.898733,156.947538,5.891268,-0.300758,4.145676,-3.251693,0.540465,-4.044379,3.264649,-0.219765,0.402358,-0.020755,5.928778,188.495495,1195.987242,3.124552,0
0.065632,78.866858,-188.906204,84.191856,4.511448,-2.203707,4.633812,-1.815115,2.370988,-4.413688,1.841510,-0.143052,0.393997,-0.050629,-1.750712,188.570857,1197.563894,1.396868,0
0.066667,133.446970,-181.778470,16.114205,3.233418,-3.325595,4.153614,-0.356150,3.617068,-4.157690,0.485971,-0.157664,0.388901,-0.020755,-10.742161,188.570881,1197.759581,0.419708,0
0.067708,170.922592,-132.572948,-47.051515,2.068488,-4.149260,3.145593,1.408788,4.396327,-3.133697,-1.161312,-0.091910,0.387791,-0.054364,-17.064451,188.570941,1199.200450,0.160014,0
0.068750,191.928903,-57.296836,-101.021212,1.016658,-4.383578,1.732777,2.785664,4.730820,-1.740395,-2.659166,-0.059033,0.381912,-0.028224,-23.420671,188.479035,1199.541726,-0.790728,0
0.069792,162.506456,5.064791,-157.637690,-0.046482,-3.826185,0.212810,3.774477,4.157403,-0.221192,-3.463239,-0.048074,0.400333,-0.050629,-25.773151,188.695210,1200.067542,-1.238845,0
0.070833,115.525819,64.696133,-185.151895,-0.589362,-2.810805,-1.565116,4.233435,3.102463,1.558206,-4.064515,-0.026156,0.413725,-0.024490,-24.121891,188.573117,1200.096880,-1.847008,0
0.071875,41.209756,121.162278,-189.300569,-0.691152,-1.252233,-3.073178,4.061792,1.554972,3.022851,-3.858160,-0.029809,0.392756,-0.043161,-12.223771,188.522657,1200.077318,-2.123477,0
0.072917,-25.495489,164.472319,-158.191667,-0.114342,0.391546,-3.989920,3.192383,-0.091764,4.013271,-3.114570,-0.048074,0.384851,-0.002084,-0.811982,188.505685,1199.074114,-2.625422,0
0.073958,-78.498994,187.607250,-86.211553,1.254168,2.287395,-4.370905,1.740880,-1.925964,4.407760,-1.694989,-0.084604,0.391972,-0.043161,5.465068,188.495978,1198.078372,-2.811594,0
0.075000,-134.156644,182.062116,-17.173674,2.566128,3.441235,-3.974046,0.274452,-3.201449,4.202122,-0.318103,-0.128440,0.395956,-0.024490,14.818438,188.571026,1198.130350,-2.754590,0
0.076042,-171.291991,133.388153,46.582955,3.742368,4.272000,-2.966026,-1.486755,-3.932923,3.123572,1.336296,-0.135746,0.392494,0.005384,22.169938,188.571008,1197.442700,-2.811883,0
0.077083,-192.479782,59.235564,101.549811,4.794198,4.541821,-1.592896,-2.867362,-4.348283,1.789024,2.837707,-0.161317,0.398569,-0.002084,27.089788,188.495613,1197.405849,-2.307673,0
0.078125,-162.955253,-3.488489,157.883144,5.891268,4.009280,0.026286,-3.792741,-3.756487,0.311788,3.634665,-0.223418,0.407715,-0.039427,30.482788,188.570970,1196.507408,-1.114386,0
0.079167,-116.439658,-63.893009,185.249622,6.400218,2.951297,1.736746,-4.277820,-2.734629,-1.530560,4.235941,-0.194194,0.407846,-0.013287,29.985148,188.570946,1196.114907,-1.408534,0
0.080208,-42.214335,-120.854472,189.053599,6.456768,1.399825,3.232902,-4.136027,-1.194489,-2.999403,4.015355,-0.230724,0.409740,-0.005818,16.763758,188.571049,1195.143679,-1.662181,0
0.081250,25.228173,-164.394050,158.018561,5.936508,-0.258155,4.121865,-3.262887,0.466950,-4.002412,3.318017,-0.227071,0.400072,-0.084238,5.883538,188.495542,1195.404942,-0.884937,0
0.082292,78.583295,-187.384010,85.878409,4.545378,-2.125601,4.530629,-1.811384,2.297473,-4.417885,1.866415,-0.146705,0.392494,-0.043161,-1.309622,188.571049,1194.947925,-0.372318,0
0.083333,133.515025,-182.020089,16.385038,3.267348,-3.314944,4.141708,-0.378538,3.602365,-4.128313,0.457508,-0.117481,0.388379,-0.054364,-10.448101,188.570959,1194.541667,-0.803263,0
0.084375,170.548289,-132.585029,-47.100758,2.045868,-4.159911,3.121782,1.416251,4.370596,-3.079140,-1.189775,-0.095563,0.387072,-0.035692,-17.098381,188.571002,1193.805284,-1.503791,0
0.085417,192.087698,-57.320997,-101.156629,1.039278,-4.372927,1.772463,2.796858,4.716117,-1.744592,-2.637819,-0.059033,0.383871,-0.069301,-22.968271,188.495559,1193.577733,-1.260202,0
0.086458,162.200209,5.258085,-157.674622,-0.057792,-3.851036,0.177093,3.793134,4.124321,-0.216995,-3.495260,-0.051727,0.384394,-0.024490,-25.693981,188.570881,1193.499291,-1.581484,0
0.087500,115.503134,64.889428,-185.188826,-0.623292,-2.810805,-1.541304,4.207316,3.161275,1.570796,-4.025379,-0.051727,0.387922,-0.035692,-23.002201,188.495626,1193.546020,-1.077049,0
0.088542,40.869481,121.319330,-189.226705,-0.668532,-1.223831,-3.065240,4.099106,1.521890,3.073212,-3.883065,-0.037115,0.405886,-0.054364,-12.359491,188.570915,1194.108101,-1.648511,0
0.089583,-25.756367,164.327348,-158.117804,-0.125652,0.434149,-3.974046,3.229697,-0.121170,4.076221,-3.135917,-0.059033,0.389751,-0.050629,-0.959012,188.495593,1194.962107,-2.043418,0
0.090625,-78.646447,187.993839,-85.706818,1.288098,2.315797,-4.406622,1.785657,-1.966397,4.470710,-1.723452,-0.077298,0.387922,-0.065566,6.109738,188.646306,1196.137756,-2.010178,0
0.091667,-134.099932,181.856740,-17.013636,2.588748,3.494489,-4.021669,0.270720,-3.219828,4.197925,-0.278966,-0.124787,0.395434,-0.043161,15.146428,188.495604,1196.122764,-2.561360,0
0.092708,-171.949856,132.953241,46.410606,3.753678,4.325254,-2.993806,-1.497949,-4.032168,3.123572,1.411011,-0.186888,0.394585,-0.043161,22.407448,188.570808,1197.495362,-3.630623,0
0.093750,-192.309644,59.163079,101.365152,4.816818,4.541821,-1.533367,-2.897213,-4.366662,1.784827,2.855497,-0.179582,0.398569,-0.031958,27.587428,188.495560,1197.722415,-3.833549,0
0.094792,-162.932568,-3.343518,158.338637,5.947818,4.034131,0.006443,-3.900951,-3.774866,0.227854,3.705822,-0.205153,0.405755,-0.054364,30.166108,188.570908,1198.715350,-5.102785,0
0.095833,-116.700536,-64.158789,184.941857,6.321048,2.922894,1.784369,-4.344984,-2.797116,-1.580921,4.271520,-0.212459,0.406866,-0.031958,30.143488,188.495434,1199.785462,-5.138196,0
0.096875,-42.339103,-121.204818,189.312122,6.524628,1.410476,3.296399,-4.169610,-1.176111,-3.100123,4.114974,-0.190541,0.405167,-0.017021,17.035198,188.570917,1201.805370,-5.854685,0
0.097917,25.341598,-164.019542,158.055493,5.925198,-0.286557,4.185362,-3.296469,0.474301,-4.077953,3.300228,-0.179582,0.402685,-0.073035,6.177598,188.495544,1202.361552,-6.415938,0
0.098958,78.424500,-188.350482,85.312121,4.511448,-2.164654,4.598095,-1.803921,2.319528,-4.434672,1.880647,-0.157664,0.391253,-0.039427,-1.637612,188.646516,1202.938454,-6.396476,0
0.100000,133.651135,-181.500610,16.298864,3.233418,-3.290093,4.185362,-0.333762,3.635446,-4.124116,0.439719,-0.168623,0.391057,-0.035692,-10.753471,188.495521,1203.049869,-6.758185,0
0.101042,171.387634,-132.427978,-46.780682,2.045868,-4.145710,3.173373,1.468490,4.388975,-3.104320,-1.232469,-0.095563,0.390273,0.001650,-17.041831,188.570928,1203.747507,-7.073962,0
0.102083,191.804135,-57.115622,-101.242803,0.994038,-4.408430,1.796275,2.822977,4.719793,-1.744592,-2.641377,-0.040768,0.394650,-0.073035,-23.454601,188.495459,1203.725979,-7.027378,0
0.103125,162.324976,5.366814,-157.736175,-0.080412,-3.925592,0.165187,3.808059,4.135348,-0.212799,-3.513049,-0.037115,0.392298,-0.046895,-25.852321,188.571038,1204.059500,-7.099987,0
0.104167,115.174202,64.986075,-185.041099,-0.589362,-2.800154,-1.577021,4.233435,3.124517,1.608566,-4.057400,-0.044421,0.377927,-0.035692,-24.099271,188.495533,1204.241315,-7.785813,0
0.105208,40.608604,121.222683,-189.596023,-0.657222,-1.241582,-3.120801,4.095375,1.565999,3.098392,-3.936433,-0.040768,0.375640,-0.061832,-12.133291,188.570879,1205.240721,-7.334596,0
0.106250,-26.062614,164.242782,-157.883902,-0.057792,0.441250,-3.938329,3.211040,-0.113819,4.067828,-3.100339,-0.069992,0.383806,-0.054364,-0.721502,188.495488,1204.750352,-7.347753,0
0.107292,-78.646447,188.102568,-85.411364,1.299408,2.340649,-4.410590,1.722223,-1.962721,4.445530,-1.698547,-0.077298,0.394389,-0.039427,5.476378,188.570991,1204.289082,-7.490339,0
0.108333,-134.009192,181.917145,-16.755114,2.622678,3.469637,-3.997858,0.289377,-3.267612,4.202122,-0.303871,-0.110175,0.396740,-0.035692,14.852368,188.495503,1204.787460,-7.481546,0
0.109375,-171.564211,133.001564,46.693750,3.753678,4.314603,-2.993806,-1.490486,-4.021141,3.144555,1.361201,-0.146705,0.393931,-0.028224,22.271728,188.570930,1204.622445,-6.686197,0
0.110417,-192.479782,58.933542,101.574432,4.850748,4.527620,-1.588927,-2.889750,-4.333580,1.810007,2.827034,-0.172276,0.399223,-0.039427,27.112408,188.495573,1204.218134,-6.098035,0
0.111458,-162.909883,-3.488489,158.240152,5.891268,4.030581,0.010412,-3.856175,-3.760163,0.240444,3.663128,-0.175929,0.405429,-0.031958,30.516718,188.646375,1203.613223,-5.748724,0
0.112500,-116.700536,-63.868847,185.286554,6.411528,2.940646,1.740715,-4.296476,-2.778738,-1.543150,4.246615,-0.208806,0.403600,-0.065566,29.962528,188.495492,1203.090813,-5.537055,0
0.113547,-41.771978,-121.772620,189.176705,6.513318,1.396275,3.288462,-4.188267,-1.165083,-3.007796,4.033144,-0.241683,0.400725,-0.043161,16.684588,188.570930,1201.411363,-4.865974,0
0.114598,26.589273,-164.285321,156.849054,5.879958,-0.307859,4.161551,-3.229305,0.477977,-4.056969,3.293112,-0.190541,0.398112,-0.028224,5.747818,188.495598,1200.985436,-4.281659,0
0.115629,78.844173,-188.072621,84.893561,4.511448,-2.175305,4.582221,-1.867355,2.323204,-4.426278,1.901994,-0.146705,0.394389,-0.069301,-1.298312,188.646299,1200.963252,-3.903781,0
0.116667,133.991410,-181.778470,16.335796,3.222108,-3.261690,4.205205,-0.363612,3.572959,-4.153493,0.510876,-0.175929,0.391122,0.012853,-10.527271,188.495483,1200.983394,-2.483193,0
0.117708,170.990647,-132.452139,-46.940720,2.045868,-4.127958,3.177342,1.408788,4.359569,-3.125304,-1.154197,-0.113828,0.390535,-0.031958,-17.132311,188.570857,1200.516463,-1.334701,0
0.118750,191.962930,-57.381402,-101.168940,1.016658,-4.397779,1.768495,2.819246,4.760226,-1.748788,-2.641377,-0.080951,0.371002,-0.013287,-22.968271,188.495472,1201.054313,-1.326896,0
0.119792,162.200209,5.258085,-157.822349,-0.046482,-3.886539,0.173124,3.785671,4.127997,-0.204405,-3.545070,-0.026156,0.401117,-0.061832,-25.773151,188.721744,1201.291910,-1.656575,0
0.120833,115.049434,65.167288,-185.139584,-0.578052,-2.828556,-1.565116,4.218510,3.168626,1.579189,-4.071631,-0.033462,0.389751,-0.035692,-22.968271,188.495423,1201.664647,-0.901569,0
0.121875,40.461151,121.452220,-189.337501,-0.645912,-1.262884,-3.116832,4.058061,1.599081,3.098392,-3.890181,-0.037115,0.378188,-0.020755,-12.280321,188.493695,1201.215373,-0.570289,0
0.122917,-26.278122,164.254863,-158.056250,-0.080412,0.462552,-3.997858,3.196114,-0.099116,4.067828,-3.146591,-0.040768,0.379429,-0.054364,-0.800672,188.495711,1201.670319,-0.046206,0
0.123958,-78.635104,188.501237,-85.066667,1.310718,2.361950,-4.442339,1.770731,-1.959045,4.470710,-1.652295,-0.099216,0.385047,-0.020755,6.132358,188.646408,1201.733723,-0.396576,0
0.125000,-133.884424,181.784255,-16.533523,2.600058,3.487389,-4.033575,0.233407,-3.267612,4.172745,-0.268293,-0.106522,0.394127,-0.005818,15.225598,188.495495,1201.298152,-0.887449,0
0.126042,-172.222076,132.482085,46.718371,3.753678,4.360757,-2.973963,-1.516606,-4.028493,3.148752,1.407453,-0.161317,0.392886,-0.028224,22.441378,188.495546,1201.621309,-1.237564,0
0.127083,-192.162192,58.498629,101.599053,4.782888,4.524070,-1.620676,-2.915870,-4.366662,1.784827,2.876844,-0.208806,0.399157,-0.035692,27.553498,188.495465,1202.099134,-1.806162,0
0.128125,-162.841828,-3.573055,158.584849,5.936508,4.058983,0.014381,-3.930802,-3.771190,0.198477,3.759190,-0.194194,0.403600,-0.043161,30.188728,188.646379,1203.234964,-2.723100,0
0.129167,-116.462343,-64.231274,184.867993,6.354978,2.922894,1.808181,-4.356178,-2.760359,-1.593511,4.275078,-0.194194,0.404514,-0.050629,30.098248,188.495517,1203.534944,-3.330602,0
0.130208,-42.157623,-121.434355,189.398296,6.479388,1.421127,3.264651,-4.169610,-1.212868,-3.087533,4.118532,-0.208806,0.403338,-0.028224,17.023888,188.570937,1205.320228,-3.398654,0
0.131250,24.819843,-164.031622,158.006250,5.879958,-0.293658,4.181394,-3.233036,0.503707,-4.073756,3.332248,-0.190541,0.400529,-0.050629,6.279388,188.495528,1206.020331,-4.210048,0
0.132292,78.288390,-188.471291,85.398296,4.522758,-2.178855,4.657624,-1.751682,2.356285,-4.430475,1.919783,-0.183235,0.393017,-0.031958,-1.581062,188.646427,1206.452898,-4.615698,0
0.133333,133.764560,-181.283153,16.508144,3.222108,-3.332696,4.185362,-0.307642,3.631771,-4.166083,0.471739,-0.157664,0.390861,-0.050629,-10.798711,188.495557,1206.869207,-5.470960,1
0.134375,171.864019,-132.343411,-46.669887,2.045868,-4.181212,3.173373,1.438639,4.403678,-3.112713,-1.218238,-0.077298,0.391253,-0.028224,-17.087071,188.495506,1207.625010,-6.409423,1
0.135417,191.645340,-57.369321,-101.304356,1.050588,-4.387129,1.768495,2.815515,4.701414,-1.765575,-2.694744,-0.059033,0.392298,-0.028224,-23.488531,188.495539,1207.342281,-6.762630,1
0.136458,162.517799,5.161438,-157.957766,-0.080412,-3.865238,0.177093,3.815522,4.116970,-0.166635,-3.541512,-0.000585,0.395499,-0.046895,-25.874941,188.646301,1207.306062,-7.286289,1
0.137500,115.140174,65.082722,-184.991857,-0.532812,-2.746900,-1.608770,4.203584,3.065705,1.616959,-4.050284,-0.022503,0.422282,-0.024490,-24.054031,188.495600,1206.456478,-8.606422,1
0.138542,40.359069,121.343492,-189.620645,-0.657222,-1.255783,-3.108895,4.076718,1.474105,3.081605,-3.904412,-0.022503,0.420519,-0.046895,-12.065431,188.571004,1206.119569,-9.807682,1
0.139583,-26.414232,164.266944,-157.859281,-0.080412,0.448350,-3.978015,3.192383,-0.080737,4.088811,-3.146591,-0.073645,0.395695,-0.002084,-0.608402,188.495470,1206.286838,-9.620211,1
0.140625,-78.737187,188.477076,-84.783523,1.288098,2.337098,-4.390747,1.759537,-1.970073,4.458120,-1.702105,-0.099216,0.390077,-0.073035,5.555548,188.721744,1206.470435,-9.137005,1
0.141667,-133.929794,181.892983,-16.275000,2.577438,3.469637,-4.005795,0.240869,-3.230855,4.176942,-0.264735,-0.110175,0.391253,-0.043161,14.863678,188.495481,1206.217073,-8.832395,1
0.142708,-171.688978,132.590814,46.878409,3.787608,4.374958,-2.958089,-1.516606,-3.977032,3.140359,1.400337,-0.132093,0.392952,-0.080503,22.215178,188.570893,1205.459234,-8.680204,1
0.143750,-192.320987,58.257011,101.648296,4.816818,4.570223,-1.596864,-2.867362,-4.337256,1.763844,2.848381,-0.197847,0.398700,0.009119,27.135028,188.495573,1204.859126,-8.604456,1
0.144792,-162.751088,-4.020049,158.375569,5.891268,4.066084,-0.001494,-3.897220,-3.763839,0.236247,3.702264,-0.190541,0.406147,-0.069301,30.561958,188.721739,1204.140902,-7.763064,1
0.145834,-116.326233,-64.170870,185.188069,6.400218,2.947746,1.716903,-4.322596,-2.786089,-1.576724,4.221710,-0.208806,0.404710,-0.028224,29.939908,188.495524,1203.687441,-7.250920,1
0.146875,-42.509240,-121.277303,189.250569,6.456768,1.406926,3.256714,-4.173341,-1.187138,-3.058156,4.075838,-0.223418,0.403208,-0.058098,16.820308,188.495454,1202.847974,-7.530342,1
0.147917,24.921925,-164.442373,158.117046,5.902578,-0.240404,4.169488,-3.296469,0.444895,-4.056969,3.328690,-0.175929,0.401248,-0.043161,6.064498,188.495548,1202.695608,-6.760217,1
0.148959,78.617323,-187.843084,85.779925,4.545378,-2.146903,4.582221,-1.815115,2.323204,-4.409492,1.894878,-0.139399,0.395238,-0.020755,-1.207832,188.721775,1202.041017,-6.690254,1
0.150000,134.172890,-181.548933,16.705114,3.244728,-3.304294,4.125833,-0.386001,3.598689,-4.170280,0.489529,-0.139399,0.393213,-0.065566,-10.538581,188.495508,1201.981904,-6.233488,1
0.151042,171.421662,-132.403816,-46.842235,2.034558,-4.152810,3.161468,1.397594,4.344866,-3.150484,-1.211122,-0.099216,0.391906,-0.046895,-17.211481,188.481007,1201.536217,-5.665469,1
0.152084,191.883533,-57.598858,-101.378220,1.027968,-4.365827,1.768495,2.822977,4.745523,-1.773968,-2.659166,-0.062686,0.394323,-0.046895,-22.990891,188.495644,1201.926587,-5.241083,1
0.153125,162.188866,5.113115,-158.080872,-0.057792,-3.886539,0.153281,3.830447,4.139024,-0.166635,-3.562859,-0.077298,0.396871,-0.050629,-25.829701,188.721887,1202.308656,-5.204731,1
0.154167,115.185544,65.179369,-185.016478,-0.544122,-2.757551,-1.612739,4.244629,3.098787,1.583386,-4.046726,-0.015197,0.406866,-0.009553,-22.923031,188.571205,1202.382556,-4.534163,1
0.155209,40.370411,121.705919,-189.411364,-0.679842,-1.188328,-3.128738,4.080449,1.529242,3.102589,-3.915086,-0.059033,0.397916,-0.028224,-12.212461,188.495711,1202.868552,-3.986446,1
0.156250,-26.607054,164.291106,-157.785417,-0.114342,0.437700,-3.989920,3.192383,-0.132197,4.046844,-3.107454,-0.073645,0.380409,-0.035692,-0.710192,188.495716,1202.116881,-4.587696,1
0.157292,-78.930009,188.779098,-84.291099,1.310718,2.361950,-4.434402,1.740880,-2.021533,4.441334,-1.684316,-0.055380,0.389359,-0.043161,6.222838,188.646424,1202.148521,-5.115125,1
0.158334,-133.907109,181.675527,-15.893371,2.622678,3.476738,-3.997858,0.252064,-3.234531,4.155958,-0.239830,-0.106522,0.390143,-0.054364,15.248218,188.571216,1201.849109,-5.404121,1
0.159375,-172.380871,132.023011,47.075379,3.821538,4.371408,-3.021586,-1.546457,-4.017465,3.144555,1.386106,-0.128440,0.391906,-0.043161,22.396138,188.495787,1202.369096,-5.123276,1
0.160417,-192.094137,57.701290,101.771402,4.828128,4.566673,-1.557179,-2.900944,-4.381365,1.784827,2.855497,-0.186888,0.399092,-0.043161,27.587428,188.495711,1202.905704,-4.744723,1
0.161458,-162.717060,-4.297910,158.720266,5.891268,4.012830,0.022318,-3.934534,-3.741784,0.164904,3.723611,-0.205153,0.396022,-0.035692,30.222658,188.646600,1202.966469,-5.687488,1
0.162500,-116.065356,-64.605782,184.843372,6.377598,2.965498,1.792306,-4.348716,-2.793441,-1.580921,4.321330,-0.194194,0.403012,-0.043161,30.109558,188.571062,1204.095908,-5.666362,1
0.163542,-41.874060,-121.663892,189.373675,6.490698,1.406926,3.284494,-4.225580,-1.179786,-3.091730,4.104301,-0.230724,0.403208,-0.069301,17.057818,188.495720,1204.715128,-5.698960,1
0.164583,25.080720,-164.104108,157.858523,5.879958,-0.293658,4.157582,-3.281544,0.518410,-4.048576,3.339364,-0.197847,0.402489,-0.043161,6.290698,188.571151,1204.681237,-6.367048,1
0.165625,78.526583,-188.628343,85.422917,4.534068,-2.203707,4.617938,-1.852429,2.319528,-4.472442,1.877089,-0.186888,0.393735,-0.054364,-1.569752,188.646460,1205.442080,-6.446409,1
0.166667,134.048123,-181.126102,16.840530,3.233418,-3.332696,4.177425,-0.333762,3.609716,-4.149297,0.482413,-0.132093,0.394846,0.012853,-10.832641,188.571013,1205.171901,-6.714385,1
0.167708,172.068184,-132.295088,-46.657576,2.045868,-4.195413,3.153530,1.431176,4.396327,-3.121107,-1.182659,-0.051727,0.395434,0.169691,-17.007901,188.495781,1205.546647,-6.765320,1
0.168750,178.737575,-59.326427,-102.523106,1.039278,-3.101928,1.462914,1.849090,3.598689,-1.538954,-1.727010,-0.015197,0.398961,21.798467,2.072068,188.495694,1181.788652,-1.853511,1
0.169792,155.020406,4.352018,-157.096023,-0.023862,-1.784775,-0.374541,2.259541,2.065901,0.366345,-2.079237,-0.000585,0.416991,32.833175,1.472638,188.638780,1144.486954,-9.832744,1
0.170833,110.433037,64.116250,-182.837501,-0.532812,-0.705490,-2.041346,2.662529,0.996258,2.061809,-2.477716,0.006721,0.442337,32.568044,1.630978,188.547819,1112.364794,-30.175598,1
0.171875,40.234301,119.809217,-190.482387,-0.713772,-0.048689,-3.307324,3.177458,0.242729,3.304030,-2.929562,-0.000585,0.450242,24.210792,1.710148,188.492980,1098.734725,-48.952879,1
0.172917,-24.372582,163.312553,-159.496591,-0.091722,0.735923,-4.128821,2.990889,-0.580639,4.176942,-2.876194,-0.040768,0.467226,14.561491,1.992898,188.512233,1098.445544,-57.026680,1
0.173958,-78.011267,187.824707,-85.940720,1.322028,2.148934,-4.525679,2.020733,-1.823043,4.613398,-1.912018,-0.062686,0.414574,4.792693,2.298268,188.522306,1100.478872,-53.309401,1
0.175000,-128.428681,183.789685,-15.191667,2.622678,2.834137,-4.013732,0.916247,-2.650086,4.210515,-0.919379,-0.102869,0.400137,-4.255395,2.445298,188.573059,1096.473910,-41.931183,1
0.176042,-164.962875,133.919713,46.361364,3.787608,2.919344,-2.843000,-0.244209,-2.686844,3.031245,0.140860,-0.157664,0.398504,-17.291661,2.728048,188.496065,1076.307971,-25.462371,1
0.177083,-182.645834,58.885218,102.436175,4.850748,2.486210,-1.144446,-1.277798,-2.304566,1.360961,1.279371,-0.212459,0.396544,-30.260711,3.157828,188.571281,1038.611032,-17.437804,1
0.178125,-156.694193,-4.177101,155.876516,5.846028,1.612842,0.530297,-2.027803,-1.411359,-0.313519,1.912667,-0.245336,0.415619,-35.197390,3.327478,188.722179,996.353919,-24.162223,1
0.179167,-111.460301,-63.687634,182.024243,6.332358,0.760775,2.093919,-2.438254,-0.540206,-1.933443,2.421439,-0.252642,0.460498,-33.912808,3.225688,188.571326,959.425115,-43.699645,1
0.180208,-41.159483,-118.836961,189.890720,6.490698,0.203381,3.347991,-3.065124,0.003805,-3.129500,2.951559,-0.256295,0.480422,-24.323254,3.101278,188.495955,942.637455,-60.223680,1
0.181250,24.320773,-162.557752,160.037500,5.970438,-0.524426,4.117896,-2.990497,0.761010,-3.973036,2.965790,-0.219765,0.458473,-14.334135,2.818528,188.571433,938.539160,-65.610996,1
0.182292,77.959458,-186.018868,88.020455,4.601928,-1.887733,4.570315,-2.053923,2.069577,-4.384311,2.090560,-0.164970,0.412353,-4.774456,2.558398,188.646802,936.964363,-61.466402,1
0.183333,128.081967,-183.445635,16.188068,3.222108,-2.494830,4.098053,-1.080036,2.848836,-4.086346,1.140615,-0.146705,0.398439,4.729210,2.388748,188.571348,930.402401,-49.530945,1
0.184375,163.742789,-134.373003,-46.165152,2.068488,-2.583587,2.931290,0.005793,2.889269,-2.936452,0.094608,-0.080951,0.397263,17.918581,2.049448,188.495940,908.330247,-32.491958,1
0.185417,181.777365,-59.725097,-102.215341,1.005348,-2.136252,1.256547,1.091622,2.514343,-1.282955,-0.976304,-0.011544,0.388248,30.760667,1.642288,188.646801,890.701060,-29.784214,1
0.186458,156.472246,4.194966,-155.237122,-0.001242,-1.301937,-0.418195,1.822970,1.595405,0.336968,-1.627390,-0.004238,0.406670,35.028914,1.585738,188.646717,881.612033,-29.662337,1
0.187500,111.215669,63.983360,-182.148107,-0.521502,-0.538627,-1.922288,2.326705,0.779389,1.919121,-2.207319,-0.033462,0.443840,32.385065,1.551808,188.571326,876.322541,-29.731383,1
0.188542,40.313699,119.036039,-189.571402,-0.657222,0.057820,-3.136675,2.893873,0.128781,3.110982,-2.669839,0.017680,0.459779,23.945661,1.789318,188.495897,871.177519,-30.240449,1
0.189583,-24.270499,162.768912,-159.324243,-0.069102,0.782077,-3.866894,2.800589,-0.576963,4.004877,-2.740996,-0.069992,0.445603,14.617504,2.015518,188.646784,867.925717,-30.416756,1
0.190625,-78.067979,186.399160,-86.396212,1.288098,2.056626,-4.275658,1.905060,-1.698067,4.323826,-1.869324,-0.091910,0.404449,4.191478,2.332198,188.646802,863.379646,-29.628248,1
0.191667,-127.838871,183.511824,-14.859280,2.622678,2.649523,-3.807366,0.919979,-2.477326,3.992287,-0.876685,-0.095563,0.387595,-5.151615,2.456608,188.571413,859.343035,-29.808310,1
0.192708,-163.488350,133.943875,47.063068,3.798918,2.628221,-2.648539,-0.124805,-2.374405,2.821410,0.048356,-0.157664,0.387072,-19.001948,2.761978,188.495962,853.858150,-29.350108,1
0.193750,-182.294216,58.546953,101.980682,4.794198,2.198638,-0.973797,-1.195708,-2.028885,1.180503,1.186867,-0.205153,0.384982,-31.377252,3.203068,188.646393,849.304769,-30.662419,1
0.194792,-156.784933,-4.491204,155.421023,5.834718,1.456629,0.597762,-1.923325,-1.172435,-0.368076,1.823721,-0.259948,0.385047,-35.081628,3.282238,188.571466,846.083662,-31.981902,1
0.195833,-110.643641,-63.301045,182.245834,6.343668,0.583261,2.125667,-2.322582,-0.400527,-1.920853,2.328935,-0.238030,0.437373,-33.789577,3.293548,188.571418,843.954710,-32.832852,1
0.196875,-41.057400,-118.655747,189.558334,6.524628,0.089772,3.272588,-2.904675,0.132457,-3.066550,2.827034,-0.245336,0.464613,-24.461421,3.112588,188.496116,841.559278,-34.033763,1
0.197917,23.946470,-162.279891,159.458902,5.936508,-0.634484,3.994870,-2.848705,0.819822,-3.863922,2.816360,-0.201500,0.450307,-14.800917,2.863768,188.646743,838.899433,-35.258835,1
0.198958,77.675895,-185.668522,88.180493,4.579308,-1.845129,4.399666,-1.994221,2.003413,-4.216444,1.966035,-0.157664,0.399941,-4.468247,2.547088,188.646714,835.788879,-35.886852,1
0.200000,127.605582,-182.962399,16.212689,3.233418,-2.391872,3.855970,-1.061379,2.727536,-3.872315,1.133499,-0.164970,0.391057,5.132509,2.343508,188.571482,832.294539,-36.014764,1
0.201042,163.447884,-134.409246,-46.423674,2.045868,-2.420274,2.836044,0.002062,2.705482,-2.776978,0.123070,-0.095563,0.385504,18.034343,2.049448,188.496027,828.949863,-36.358681,1
0.202083,181.187555,-59.821744,-102.227652,0.994038,-1.940987,1.129553,0.987143,2.326879,-1.186431,-0.866011,-0.055380,0.383349,31.470174,1.642288,188.571359,825.646566,-36.540438,1
0.203125,156.415534,4.086238,-154.732387,-0.012552,-1.127973,-0.414226,1.655059,1.437348,0.374738,-1.474403,-0.007891,0.393670,35.245501,1.597048,188.571417,822.535982,-36.966696,1
0.204167,110.954792,63.596771,-181.988069,-0.510192,-0.371764,-1.874665,2.136405,0.643386,1.935908,-2.018753,-0.000585,0.436066,33.046028,1.619668,188.571382,819.423881,-38.044463,1
0.205208,40.903509,118.311185,-189.325190,-0.645912,0.153677,-2.985869,2.681185,0.088348,3.001868,-2.509736,-0.026156,0.457362,24.434847,1.766698,188.495978,816.433442,-38.245871,1
0.206250,-23.726059,162.962206,-159.004167,-0.057792,0.782077,-3.739900,2.692379,-0.525503,3.824420,-2.616472,-0.029809,0.429664,14.658581,2.026828,188.646815,813.283909,-37.778808,1
0.207292,-78.147377,184.780319,-87.417993,1.254168,1.974970,-4.073261,1.822970,-1.620876,4.139172,-1.755473,-0.091910,0.392494,4.594777,2.309578,188.646725,809.807210,-38.224212,1
0.208333,-127.861556,183.693038,-14.785417,2.600058,2.528813,-3.616874,0.893859,-2.341323,3.803436,-0.805528,-0.128440,0.384394,-4.584009,2.456608,188.571437,806.577106,-38.917605,1
0.209375,-162.025168,134.572082,47.715530,3.787608,2.507512,-2.537419,-0.106148,-2.238402,2.716493,0.041240,-0.157664,0.382108,-17.922750,2.694118,188.495939,804.166405,-39.253910,1
0.210417,-182.453011,58.704005,102.202273,4.850748,2.102780,-0.965860,-1.080036,-1.929639,1.146930,1.058784,-0.208806,0.376098,-30.637871,3.135208,188.646808,802.097353,-38.539654,1
0.211458,-156.127068,-4.454961,154.448485,5.823408,1.282666,0.562045,-1.710637,-0.981296,-0.405847,1.617366,-0.259948,0.365123,-34.853839,3.282238,188.646735,798.033807,-38.785310,1
0.212500,-110.745723,-63.977575,181.864205,6.343668,0.441250,1.986767,-2.080043,-0.213064,-1.836919,2.126138,-0.230724,0.422805,-33.475901,3.270928,188.571451,794.094768,-39.020757,1
0.213542,-41.352305,-117.991297,188.450379,6.479388,0.001015,3.082096,-2.714376,0.213323,-2.890289,2.581543,-0.238030,0.453442,-24.252303,3.123898,188.496015,789.368301,-39.284284,1
0.214583,24.025868,-162.859775,159.212690,5.959128,-0.627384,3.816284,-2.729301,0.860255,-3.729627,2.674047,-0.194194,0.443709,-14.360275,2.863768,188.646808,786.792484,-40.031547,1
0.215637,79.127735,-183.916790,87.552652,4.590618,-1.752822,4.213142,-1.882280,1.977683,-4.031789,1.887762,-0.154011,0.392364,-4.274066,2.558398,188.571384,783.730678,-40.301884,1
0.216678,128.558352,-182.056331,15.314015,3.233418,-2.264062,3.740881,-1.035259,2.631967,-3.700250,1.073015,-0.143052,0.382173,5.281879,2.354818,188.571507,780.866682,-40.795826,1
0.217708,161.326836,-135.291152,-47.186932,2.011938,-2.253411,2.701112,-0.038983,2.529046,-2.676257,0.190669,-0.091910,0.385766,17.843896,2.049448,188.496029,777.845578,-40.314404,1
0.218750,181.300980,-60.715731,-102.473864,0.971418,-1.841579,1.129553,0.878934,2.216607,-1.169645,-0.780623,-0.015197,0.376294,30.887631,1.630978,188.722190,776.083143,-40.009310,1
0.219792,156.097944,3.445950,-154.289205,-0.001242,-1.017914,-0.410258,1.498341,1.330751,0.383132,-1.332089,-0.044421,0.391776,34.674161,1.574428,188.571362,773.556348,-39.993115,1
0.220833,111.181642,63.959198,-181.852652,-0.532812,-0.304309,-1.842917,2.017002,0.544141,1.872958,-1.883555,0.017680,0.427117,32.198353,1.687528,188.571471,771.093217,-39.897821,1
0.221875,41.153044,118.323266,-187.971023,-0.679842,0.185630,-2.866811,2.517005,0.011157,2.871770,-2.335402,-0.022503,0.446910,24.095031,1.778008,188.496071,767.653273,-40.181929,1
0.222917,-23.476524,163.240067,-158.622538,-0.159582,0.792727,-3.573219,2.554319,-0.613721,3.685929,-2.474158,-0.040768,0.437634,14.796748,1.992898,188.722309,764.976900,-41.486083,1
0.223958,-78.782557,182.907779,-88.489015,1.197618,1.854261,-3.886737,1.785657,-1.558389,3.967107,-1.727010,-0.044421,0.390208,4.198947,2.298268,188.495977,762.246671,-41.161555,1
0.225000,-128.145119,183.535986,-14.662311,2.600058,2.383252,-3.557345,0.905053,-2.197969,3.673339,-0.855337,-0.084604,0.378319,-4.994776,2.456608,188.571380,759.736299,-40.111119,1
0.226042,-160.958973,135.151965,48.220265,3.832848,2.305146,-2.477890,-0.012864,-2.076669,2.624166,-0.026359,-0.164970,0.377470,-18.400734,2.739358,188.497813,757.043635,-39.602185,1
0.227083,-181.942599,59.006027,101.956061,4.839438,1.953668,-0.894425,-0.971826,-1.723797,1.125946,0.962722,-0.197847,0.370088,-31.268959,3.157828,188.722052,754.009530,-39.236372,1
0.228125,-156.172438,-4.563690,154.103788,5.823408,1.190359,0.593794,-1.587502,-0.882051,-0.376470,1.507073,-0.230724,0.372635,-34.659658,3.259618,188.571294,751.940701,-38.780363,1
0.229167,-110.586928,-63.578906,181.999622,6.343668,0.402197,1.990735,-2.068849,-0.191009,-1.799149,2.033634,-0.223418,0.423393,-33.393747,3.282238,188.571357,750.537636,-38.471738,1
0.230208,-41.114113,-117.858407,188.204167,6.524628,-0.034487,2.998756,-2.527807,0.231702,-2.806355,2.449902,-0.216112,0.458995,-24.670539,3.123898,188.495924,748.278768,-38.344971,1
0.231250,23.844388,-162.799370,158.744887,5.936508,-0.598982,3.709132,-2.598703,0.823498,-3.574350,2.617121,-0.208806,0.442403,-15.028706,2.886388,188.722186,745.991945,-37.645038,1
0.232292,78.503898,-182.152978,90.027084,4.635858,-1.635663,4.022650,-1.844966,1.874762,-3.889102,1.912667,-0.154011,0.391449,-4.453310,2.547088,188.571422,743.759899,-36.653616,1
0.233333,127.684980,-183.204017,16.225000,3.289968,-2.154004,3.657541,-1.080036,2.529046,-3.620513,1.108594,-0.143052,0.379168,5.083964,2.320888,188.571284,742.305974,-36.157561,1
0.234375,160.737026,-135.677741,-47.716288,2.023248,-2.079448,2.657457,-0.121073,2.422449,-2.625897,0.265384,-0.124787,0.379625,17.687058,2.049448,188.496009,740.549098,-35.371073,1
0.235417,180.790567,-60.836540,-102.486175,0.994038,-1.703118,1.173207,0.763261,2.076928,-1.161251,-0.663214,-0.051727,0.368977,31.462706,1.642288,188.646795,738.141053,-34.516959,1
0.236458,156.234054,3.192251,-153.722917,0.055308,-0.890104,-0.338823,1.330429,1.191073,0.286608,-1.154197,-0.022503,0.387138,34.913153,1.563118,188.571379,735.009455,-33.223984,1
0.237500,111.408492,63.488043,-181.828031,-0.510192,-0.204901,-1.735765,1.871478,0.455923,1.759647,-1.702105,-0.015197,0.424242,32.721148,1.619668,188.571333,731.804668,-32.596932,1
0.238542,41.901649,117.707140,-187.810985,-0.657222,0.199831,-2.731879,2.401333,-0.025601,2.733280,-2.175299,-0.022503,0.453247,24.513267,1.778008,188.496011,728.645300,-32.501675,1
0.239583,-22.852687,163.735384,-158.240910,-0.125652,0.746574,-3.470036,2.554319,-0.525503,3.560028,-2.406559,-0.037115,0.436981,14.822888,2.015518,188.722217,726.622297,-31.465944,1
0.240625,-79.156859,181.276857,-89.609281,1.163688,1.722900,-3.787523,1.770731,-1.418710,3.849600,-1.723452,-0.080951,0.390404,4.404331,2.286958,188.571438,724.314089,-30.195442,1
0.241667,-128.644189,183.620552,-14.588447,2.611368,2.248342,-3.462099,0.961024,-2.087697,3.581012,-0.894474,-0.117481,0.378057,-4.643757,2.467918,188.571371,722.551754,-29.360179,1
0.242709,-159.507133,136.215085,49.205114,3.798918,2.170235,-2.390581,0.106540,-1.907585,2.557018,-0.147326,-0.139399,0.374138,-17.833128,2.705428,188.495913,719.866400,-28.034940,1
0.243750,-182.101394,59.634234,102.460796,4.850748,1.868462,-0.926174,-0.889736,-1.617201,1.155323,0.841755,-0.205153,0.367867,-30.705087,3.101278,188.722166,718.099746,-26.805896,1
0.244792,-156.024985,-4.334152,153.118940,5.800788,1.069649,0.478705,-1.397202,-0.779130,-0.288339,1.297160,-0.238030,0.361596,-34.413197,3.282238,188.495877,714.941373,-25.239481,1
0.245833,-110.541558,-64.315841,181.581061,6.332358,0.373795,1.847866,-1.893474,-0.113819,-1.723608,1.873531,-0.259948,0.408826,-33.046462,3.236998,188.571368,712.286665,-24.684965,1
0.246875,-41.454388,-117.423495,187.182387,6.434148,-0.041588,2.871761,-2.445717,0.279487,-2.638487,2.364514,-0.230724,0.440312,-24.274709,3.112588,188.495904,709.623485,-24.178856,1
0.247917,23.821703,-163.439658,158.437122,5.913888,-0.517325,3.574200,-2.594972,0.779389,-3.469432,2.585100,-0.194194,0.436131,-14.446163,2.841148,188.722179,708.282538,-23.388826,1
0.248958,79.218475,-179.845526,91.442803,4.681098,-1.522054,3.931373,-1.889743,1.746111,-3.784184,1.909109,-0.146705,0.393735,-4.307674,2.535778,188.496007,706.087046,-22.214829,1
0.250000,128.478955,-183.191936,16.212689,3.278658,-2.065247,3.645635,-1.132275,2.437152,-3.565956,1.137057,-0.117481,0.378057,5.039153,2.354818,188.571469,704.879496,-21.459313,1
0.251041,159.115049,-136.680456,-48.627273,2.023248,-2.036844,2.605866,-0.233015,2.352610,-2.579734,0.354330,-0.091910,0.380997,17.683323,2.060758,188.496006,703.459384,-20.630838,1
0.252083,180.767882,-61.331857,-103.126326,0.982728,-1.688917,1.193050,0.711022,1.996062,-1.161251,-0.606288,-0.051727,0.372309,30.966050,1.664908,188.722197,702.254011,-20.214109,1
0.253125,156.007204,2.793581,-153.599811,0.010068,-0.865253,-0.243577,1.274459,1.150639,0.274018,-1.111502,-0.029809,0.386680,34.379155,1.597048,188.571373,701.413021,-20.111749,1
0.254166,111.805479,63.935036,-181.643372,-0.578052,-0.204901,-1.664330,1.841627,0.474301,1.684106,-1.716336,-0.007891,0.421041,32.019109,1.664908,188.571431,701.424237,-19.146662,1
0.255208,42.185211,117.827949,-186.936932,-0.657222,0.192730,-2.688225,2.304317,0.000130,2.653542,-2.175299,-0.007891,0.455337,24.270540,1.800628,188.510472,700.767307,-18.259060,1
0.256250,-22.580467,163.783708,-158.080872,-0.091722,0.682669,-3.406539,2.464766,-0.543882,3.501274,-2.378096,-0.015197,0.441553,15.024538,2.004208,188.722114,699.882033,-18.406806,1
0.257292,-79.338339,180.274142,-90.618750,1.197618,1.694498,-3.735931,1.755806,-1.359898,3.807633,-1.751915,-0.121134,0.390535,4.109325,2.275648,188.571205,699.166227,-17.615009,1
0.258333,-128.666874,183.366853,-15.007008,2.600058,2.280294,-3.426382,1.002069,-2.025209,3.593602,-0.944284,-0.073645,0.377927,-5.009713,2.490538,188.495794,698.836566,-16.590034,1
0.259375,-159.223570,136.601674,49.402083,3.810228,2.085029,-2.390581,0.128928,-1.852449,2.573805,-0.157999,-0.183235,0.374791,-18.221490,2.750668,188.495779,698.394011,-16.202890,1
0.260417,-181.545611,60.008742,102.460796,4.805508,1.825858,-0.946017,-0.774063,-1.617201,1.188897,0.795503,-0.223418,0.376816,-31.328707,3.157828,188.721947,698.195295,-15.471663,1
0.261458,-156.240493,-4.177101,153.291288,5.823408,1.073199,0.498548,-1.371082,-0.841617,-0.284143,1.325623,-0.227071,0.414639,-34.349715,3.282238,188.495873,699.103444,-15.310173,1
0.262500,-110.745723,-64.050061,181.962690,6.332358,0.356043,1.855804,-1.908400,-0.110143,-1.673248,1.873531,-0.248989,0.420715,-33.147287,3.259618,188.495785,698.896255,-14.861404,1
0.263542,-41.102770,-117.592627,187.453220,6.535938,-0.016736,2.832075,-2.434523,0.290514,-2.655274,2.332493,-0.238030,0.447237,-24.875923,3.112588,188.495812,698.708215,-15.128669,1
0.264583,23.889758,-163.379254,158.227841,5.913888,-0.503124,3.558326,-2.572583,0.783064,-3.448449,2.535291,-0.219765,0.424634,-15.230355,2.897698,188.721992,697.992659,-15.408062,1
0.265625,79.195790,-180.111306,91.467425,4.658478,-1.447498,3.899624,-1.908400,1.683623,-3.742217,1.948246,-0.157664,0.400464,-4.367422,2.603638,188.495731,697.488897,-14.421309,1
