1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-FAULT 
0.000000,-171.876927,74.329672,175.551652,-1.531136,10.012210,-4.639805,-3.663004,-9.035409,5.616606,5.128205,0.697802,3.560440,0
0.001042,-153.837366,-24.887913,198.936268,12.388278,9.523810,-0.732601,-7.081807,-8.547009,1.709402,8.058608,0.697802,3.472527,0
0.002083,-115.085717,-122.769234,193.925279,8.490842,7.570208,2.686203,-8.547009,-6.105006,-1.709402,9.523810,0.697802,3.511600,0
0.003126,-46.268133,-191.252752,164.861542,-8.769231,4.639805,6.105006,-9.523810,-3.174603,-5.128205,10.012210,0.697802,3.452991,0
0.004167,62.303298,-201.942862,144.483520,-4.593407,0.732601,9.035409,-8.058608,0.244200,-7.570208,8.547009,0.697802,3.462759,0
0.005209,152.835168,-182.232971,91.032969,-5.150183,-2.197802,9.523810,-5.128205,3.663004,-8.547009,6.105006,0.697802,3.452991,0
0.006250,195.261543,-158.848355,7.850550,9.047619,-6.105006,10.012210,-2.197802,7.081807,-8.547009,3.174603,0.697802,3.452991,0
0.007292,199.938466,-130.452750,-98.382420,14.058608,-8.058608,8.547009,1.221001,9.035409,-7.081807,-0.244200,0.697802,3.482295,0
0.008333,173.213191,-72.659342,-174.215389,3.758242,-9.035409,5.616606,5.128205,10.012210,-4.151404,-4.151404,1.186203,3.462759,0
0.009375,153.837366,26.892308,-198.602202,-9.047619,-8.547009,1.709402,8.547009,9.523810,-0.732601,-7.081807,1.186203,3.482295,0
0.010417,116.421981,124.105497,-192.589015,-4.871795,-6.105006,-1.709402,10.012210,7.081807,2.686203,-8.058608,1.186203,3.482295,0
0.011459,47.604397,192.589015,-163.525278,11.553114,-3.174603,-5.128205,10.012210,4.639805,6.593407,-9.035409,0.697802,3.482295,0
0.012500,-61.301100,203.279125,-143.147256,6.820513,0.244200,-7.570208,9.035409,0.732601,8.547009,-7.081807,1.186203,3.472527,0
0.013542,-151.832970,183.903301,-89.696705,7.098901,3.663004,-8.547009,6.593407,-2.197802,9.523810,-5.128205,0.697802,3.521368,0
0.014584,-193.591213,159.850553,-5.846154,-6.542125,7.081807,-8.547009,3.174603,-6.105006,9.523810,-1.709402,0.697802,3.452991,0
0.015625,-198.268136,131.120882,100.052749,-11.831502,9.523810,-7.081807,-0.732601,-8.058608,8.058608,1.221001,1.186203,3.482295,0
0.016666,-171.542861,73.661540,175.885718,-1.809524,10.012210,-4.151404,-3.663004,-8.547009,5.616606,5.128205,1.186203,3.462759,0
0.017708,-152.835168,-26.224176,199.604400,11.831502,10.012210,-0.732601,-7.081807,-8.547009,1.709402,8.058608,0.697802,3.462759,0
0.018750,-114.417585,-123.437365,193.257147,7.934066,7.570208,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.697802,3.472527,0
0.019792,-45.600001,-191.252752,164.861542,-8.769231,4.151404,6.593407,-9.035409,-3.174603,-5.128205,10.012210,0.697802,3.482295,0
0.020834,63.305496,-202.276928,143.481322,-3.758242,0.732601,9.035409,-8.058608,0.244200,-7.570208,8.547009,1.186203,3.472527,0
0.021875,153.837366,-182.232971,90.698903,-4.593407,-2.686203,9.523810,-5.616606,3.663004,-8.058608,6.105006,0.697802,3.452991,0
0.022917,195.261543,-158.514289,6.180220,8.769231,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,2.651404,3.462759,0
0.023958,199.604400,-129.784618,-100.052749,13.780220,-8.058608,8.058608,1.709402,9.035409,-7.081807,-0.244200,0.697802,3.472527,0
0.025000,172.879125,-71.657144,-174.883520,4.036630,-9.035409,5.128205,5.128205,10.500611,-4.151404,-4.151404,0.697802,3.452991,0
0.026042,154.171432,28.228572,-198.602202,-9.882784,-8.547009,1.221001,8.058608,9.523810,-0.732601,-7.081807,0.697802,3.462759,0
0.027084,115.753849,124.773629,-191.920883,-5.985348,-6.105006,-1.709402,9.523810,7.081807,2.686203,-8.547009,1.186203,3.482295,0
0.028125,46.602199,193.257147,-163.859344,12.388278,-3.174603,-5.128205,10.500611,4.151404,6.593407,-9.035409,1.186203,3.462759,0
0.029167,-62.303298,203.613191,-143.147256,7.098901,0.732601,-8.058608,9.035409,0.732601,8.547009,-7.570208,1.186203,3.462759,0
0.030216,-154.171432,183.235169,-87.692310,7.655678,3.663004,-8.547009,6.593407,-2.686203,9.523810,-5.128205,1.186203,3.452991,0
0.031258,-194.259345,159.516487,-3.507692,-6.820513,7.081807,-8.547009,3.174603,-6.105006,9.523810,-1.709402,0.697802,3.452991,0
0.032297,-197.934070,130.118684,102.391211,-10.161172,9.035409,-7.081807,-0.244200,-8.058608,8.058608,1.709402,0.697802,3.589744,0
0.033333,-171.542861,72.993408,176.219784,-1.252747,10.012210,-4.151404,-4.151404,-8.547009,5.616606,5.128205,1.186203,3.482295,0
0.034375,-152.835168,-27.226374,199.604400,11.274725,9.523810,-0.732601,-5.616606,-8.547009,1.709402,8.058608,0.697802,3.462759,0
0.035417,-113.749453,-124.439563,193.257147,8.490842,7.081807,2.686203,-8.547009,-6.105006,-1.709402,9.523810,0.697802,3.482295,0
0.036458,-43.929671,-191.586817,164.861542,-11.274725,4.151404,6.593407,-9.035409,-3.174603,-5.128205,10.012210,0.697802,3.472527,0
0.037500,64.641760,-202.276928,143.815388,-4.871795,0.732601,9.035409,-8.058608,0.244200,-7.570208,8.547009,1.186203,3.462759,0
0.038542,154.505498,-181.898905,89.362639,-5.428571,-2.686203,9.523810,-5.128205,3.663004,-8.547009,6.105006,0.697802,3.452991,0
0.039583,195.595609,-158.180223,5.178022,9.047619,-6.105006,10.012210,-2.197802,7.081807,-9.035409,2.686203,0.697802,3.462759,0
0.040625,199.938466,-129.450552,-101.054947,13.501832,-8.058608,8.547009,1.709402,9.035409,-7.081807,-0.732601,0.697802,3.492063,0
0.041667,172.545059,-71.323079,-175.551652,5.150183,-9.035409,5.616606,5.128205,10.012210,-3.663004,-4.151404,0.697802,3.482295,0
0.042709,153.837366,28.896704,-198.602202,-9.882784,-8.547009,1.709402,8.547009,9.523810,-0.732601,-7.081807,0.697802,3.472527,0
0.043750,114.751651,126.109893,-191.586817,-5.985348,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.058608,1.674603,3.492063,0
0.044792,45.265935,192.923081,-163.859344,11.831502,-3.174603,-5.616606,10.500611,4.151404,6.593407,-8.547009,0.697802,3.472527,0
0.045833,-63.305496,203.947257,-141.810992,6.820513,0.244200,-7.570208,9.035409,0.732601,8.547009,-7.570208,0.697802,3.462759,0
0.046875,-153.837366,183.569235,-88.360442,7.098901,3.663004,-8.547009,6.593407,-2.686203,9.523810,-4.639805,1.186203,3.462759,0
0.047917,-193.591213,159.516487,-3.841758,-7.098901,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.709402,1.186203,3.452991,0
0.048958,-197.934070,130.452750,101.723079,-10.161172,9.523810,-7.081807,-0.244200,-8.058608,8.058608,1.709402,1.186203,3.472527,0
0.050000,-171.208795,71.991210,176.553850,-1.809524,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,1.186203,3.462759,0
0.051042,-152.167036,-28.228572,199.938466,12.945055,9.523810,-0.732601,-7.570208,-8.058608,1.709402,8.058608,1.186203,3.472527,0
0.052083,-113.081321,-125.775827,192.923081,9.604396,7.570208,2.686203,-8.547009,-6.105006,-1.709402,9.523810,0.697802,3.589744,0
0.053125,-43.261539,-191.586817,165.195608,-10.996337,4.151404,6.593407,-9.523810,-3.174603,-5.128205,10.012210,0.697802,3.472527,0
0.054167,65.309892,-202.610994,142.813190,-3.758242,1.221001,9.035409,-8.058608,0.244200,-7.570208,8.547009,0.697802,3.511600,0
0.055209,155.507696,-181.564839,88.694507,-6.542125,-2.686203,10.012210,-5.128205,3.663004,-8.547009,6.105006,0.697802,3.452991,0
0.056250,195.929675,-158.180223,4.175824,9.326007,-6.105006,9.523810,-1.709402,7.081807,-8.547009,2.686203,0.697802,3.452991,0
0.057292,199.270334,-128.448355,-102.057145,12.666667,-8.058608,8.547009,1.221001,9.035409,-7.081807,-0.732601,0.697802,3.472527,0
0.058334,172.545059,-69.652749,-175.885718,4.036630,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.151404,0.697802,3.462759,0
0.059375,153.169234,30.232968,-198.936268,-9.882784,-8.547009,1.709402,8.547009,9.523810,-0.732601,-7.081807,0.697802,3.462759,0
0.060417,114.083519,126.443959,-191.920883,-6.263736,-6.105006,-1.709402,9.523810,7.081807,2.686203,-8.547009,1.186203,3.482295,0
0.061458,44.263737,192.923081,-163.859344,15.172161,-3.174603,-5.128205,10.012210,4.151404,6.593407,-9.035409,2.651404,3.482295,0
0.062500,-64.307694,205.283521,-142.145058,7.377289,0.732601,-7.570208,9.035409,0.732601,8.547009,-7.081807,1.186203,3.501832,0
0.063542,-154.839564,182.901103,-88.026376,7.377289,3.663004,-8.547009,6.593407,-2.686203,9.523810,-5.128205,0.697802,3.462759,0
0.064583,-194.259345,158.848355,-2.505495,-6.263736,7.081807,-8.547009,3.174603,-6.105006,9.523810,-1.709402,0.697802,3.472527,0
0.065625,-197.600004,130.118684,102.725277,-10.439560,9.035409,-7.081807,-0.732601,-8.058608,8.058608,1.709402,1.186203,3.482295,0
0.066667,-170.874729,70.989013,177.556048,-2.087912,10.012210,-4.151404,-4.151404,-9.035409,5.128205,5.128205,0.697802,3.472527,0
0.067708,-151.832970,-29.898902,200.272532,12.388278,9.523810,-0.732601,-7.081807,-8.058608,1.709402,8.547009,1.186203,3.462759,0
0.068750,-112.079123,-126.109893,192.589015,9.604396,7.081807,2.686203,-8.547009,-6.105006,-1.709402,9.035409,1.186203,3.482295,0
0.069792,-41.925276,-191.920883,164.861542,-11.553114,4.151404,6.593407,-9.035409,-3.174603,-4.639805,9.523810,0.697802,3.472527,0
0.070834,66.312089,-202.276928,142.813190,-4.871795,0.732601,9.035409,-7.570208,0.244200,-7.570208,7.570208,0.697802,3.462759,0
0.071875,156.175828,-181.230773,87.692310,-5.428571,-2.686203,10.012210,-5.128205,3.663004,-8.058608,6.105006,0.697802,3.462759,0
0.072917,195.929675,-157.512091,2.839561,9.326007,-6.105006,10.012210,-1.709402,7.081807,-8.547009,2.686203,0.697802,3.521368,0
0.073958,199.270334,-128.448355,-103.059343,12.388278,-8.058608,8.058608,1.709402,9.035409,-7.081807,-0.732601,0.697802,3.482295,0
0.075000,171.876927,-68.984617,-176.219784,5.428571,-9.035409,5.128205,5.128205,10.012210,-4.151404,-4.639805,0.697802,3.482295,0
0.076041,153.169234,31.235166,-198.936268,-11.553114,-8.547009,1.709402,8.547009,9.035409,-0.732601,-7.081807,1.186203,3.462759,0
0.077083,113.415387,127.112091,-190.584620,-7.377289,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.058608,1.186203,3.472527,0
0.078125,42.593408,193.591213,-163.859344,14.336996,-3.174603,-5.616606,10.012210,4.151404,6.593407,-8.547009,1.186203,3.472527,0
0.079171,-65.978023,204.615389,-140.474728,7.655678,0.244200,-7.570208,9.035409,0.732601,8.547009,-7.570208,1.186203,3.462759,0
0.080214,-156.843960,182.232971,-86.021980,8.769231,3.663004,-8.547009,6.593407,-2.686203,9.523810,-5.128205,1.186203,3.462759,0
0.081255,-194.593411,158.514289,-0.501099,-7.377289,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.221001,1.186203,3.443223,0
0.082298,-197.600004,128.782420,104.395607,-9.882784,9.523810,-7.081807,-0.732601,-8.547009,8.058608,1.709402,1.186203,3.482295,0
0.083334,-170.206597,69.986815,177.890114,-1.809524,10.012210,-4.151404,-4.151404,-8.547009,5.128205,5.616606,0.697802,3.423687,0
0.084375,-151.832970,-30.901100,199.938466,16.564103,9.523810,-0.732601,-7.081807,-8.058608,1.709402,8.058608,1.186203,3.462759,0
0.085417,-111.745057,-127.112091,191.920883,10.717949,7.570208,2.686203,-8.547009,-6.105006,-1.709402,9.523810,1.674603,3.492063,0
0.086458,-40.254946,-191.920883,164.527476,-14.058608,4.639805,6.593407,-9.523810,-3.174603,-5.616606,10.012210,0.697802,3.472527,0
0.087501,66.980221,-202.945059,141.810992,-5.150183,0.732601,9.035409,-7.570208,0.244200,-7.570208,8.547009,0.697802,3.462759,0
0.088542,157.512091,-180.896707,87.692310,-6.542125,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.697802,3.462759,0
0.089583,196.597807,-157.512091,2.171429,9.882784,-6.105006,10.012210,-1.709402,7.081807,-8.547009,2.686203,0.697802,3.452991,0
0.090625,199.270334,-127.446157,-104.061541,12.109890,-8.058608,8.058608,1.709402,9.035409,-7.081807,-0.732601,1.186203,3.472527,0
0.091667,171.876927,-68.650551,-176.887916,5.150183,-9.035409,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.697802,3.462759,0
0.092708,153.169234,32.237363,-198.936268,-10.439560,-8.547009,1.709402,8.058608,9.035409,-0.244200,-7.081807,1.186203,3.472527,0
0.093750,112.413189,129.116486,-190.584620,-7.655678,-6.105006,-1.709402,9.523810,7.081807,3.174603,-8.058608,0.697802,3.521368,0
0.094792,41.257144,193.591213,-162.857146,17.399267,-3.174603,-5.616606,10.012210,4.151404,6.593407,-8.547009,0.697802,3.472527,0
0.095833,-66.312089,204.615389,-140.808794,9.047619,0.732601,-8.058608,9.035409,0.732601,8.547009,-7.081807,0.697802,3.521368,0
0.096875,-156.509894,182.232971,-86.021980,8.490842,4.151404,-9.523810,6.105006,-2.686203,9.523810,-4.639805,0.697802,3.452991,0
0.097917,-194.593411,158.514289,-0.501099,-7.934066,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.221001,0.697802,3.452991,0
0.098959,-197.265938,128.782420,105.397805,-10.161172,9.523810,-7.081807,-0.244200,-8.058608,8.058608,2.197802,0.697802,3.482295,0
0.100000,-169.872531,69.318683,178.892312,-2.923077,10.012210,-4.151404,-4.151404,-9.035409,5.128205,5.128205,0.697802,3.472527,0
0.101042,-151.164839,-31.903297,200.940664,13.780220,10.012210,-0.732601,-7.570208,-8.547009,1.709402,8.547009,1.186203,3.462759,0
0.102083,-111.410991,-127.780223,190.918686,10.996337,7.081807,3.174603,-8.547009,-6.105006,-2.197802,9.523810,0.697802,3.482295,0
0.103126,-38.918682,-192.254949,164.861542,-12.666667,4.151404,6.593407,-9.035409,-3.174603,-5.616606,10.012210,0.697802,3.472527,0
0.104167,68.316485,-202.610994,140.808794,-6.542125,0.732601,9.035409,-7.570208,0.732601,-7.570208,8.547009,0.697802,3.531136,0
0.105208,158.180223,-180.562641,87.024178,-6.542125,-2.686203,9.523810,-5.128205,3.663004,-8.547009,6.105006,0.697802,3.462759,0
0.106250,196.263741,-157.178025,0.835165,11.553114,-6.105006,10.012210,-2.197802,7.081807,-8.547009,2.686203,0.697802,3.492063,0
0.107292,198.936268,-127.446157,-104.395607,11.831502,-8.058608,8.058608,1.709402,9.035409,-6.593407,-0.732601,0.697802,3.492063,0
0.108333,171.876927,-67.648353,-177.890114,5.150183,-9.035409,5.128205,5.616606,10.012210,-4.151404,-4.151404,0.697802,3.472527,0
0.109375,152.501102,34.241759,-199.270334,-11.553114,-8.547009,1.221001,8.547009,9.523810,-0.732601,-7.081807,0.697802,3.472527,0
0.110417,112.413189,129.450552,-189.916488,-8.212454,-6.105006,-1.709402,9.523810,7.081807,3.174603,-8.547009,1.186203,3.472527,0
0.111459,39.920880,193.925279,-163.859344,16.285714,-3.174603,-5.616606,10.012210,4.151404,6.105006,-8.547009,1.186203,3.472527,0
0.112500,-67.314287,204.615389,-140.474728,8.769231,0.732601,-8.058608,9.035409,0.732601,9.035409,-7.570208,0.697802,3.462759,0
0.113542,-156.843960,181.898905,-85.353848,9.047619,3.663004,-8.547009,6.593407,-2.686203,9.523810,-4.639805,5.581807,3.482295,0
0.114584,-194.927477,157.846157,0.835165,-8.769231,7.081807,-8.547009,2.686203,-5.616606,9.523810,-1.221001,0.697802,3.482295,0
0.115625,-197.600004,128.114289,105.731870,-9.604396,9.523810,-7.081807,-0.244200,-8.058608,8.058608,1.709402,0.697802,3.492063,0
0.116667,-169.872531,68.650551,179.226378,-2.087912,10.012210,-4.151404,-4.639805,-9.035409,5.128205,5.128205,0.697802,3.540904,0
0.117708,-151.498904,-33.239561,200.940664,13.780220,9.523810,-0.732601,-7.570208,-8.058608,1.221001,8.058608,0.697802,3.472527,0
0.118750,-110.742860,-128.782420,191.252752,10.996337,7.570208,2.686203,-9.035409,-6.105006,-2.197802,9.523810,0.697802,3.482295,0
0.119792,-38.250550,-192.254949,164.527476,-14.336996,4.151404,6.593407,-9.035409,-3.174603,-5.616606,9.523810,1.186203,3.472527,0
0.120834,69.652749,-203.279125,140.474728,-6.820513,0.732601,9.035409,-7.570208,0.732601,-7.570208,8.547009,1.186203,3.462759,0
0.121875,158.848355,-179.894510,86.021980,-7.098901,-2.686203,10.012210,-5.128205,3.663004,-8.547009,6.105006,1.186203,3.452991,0
0.122917,196.597807,-156.843960,-0.835165,11.553114,-6.593407,10.012210,-1.709402,7.081807,-8.547009,2.686203,0.697802,3.452991,0
0.123958,198.936268,-126.778025,-105.397805,12.109890,-8.058608,8.058608,1.709402,9.035409,-6.593407,-0.732601,0.697802,3.501832,0
0.125000,171.208795,-67.314287,-178.558246,7.098901,-8.547009,5.128205,5.616606,10.012210,-4.151404,-4.151404,0.697802,3.462759,0
0.126042,152.501102,35.243957,-199.604400,-12.109890,-7.570208,1.709402,8.547009,9.035409,-0.244200,-7.081807,0.697802,3.482295,0
0.127084,111.076926,130.786816,-189.916488,-7.934066,-6.105006,-2.197802,9.523810,7.081807,3.174603,-8.058608,0.697802,3.511600,0
0.128125,38.584616,193.925279,-163.859344,14.893773,-3.174603,-5.616606,10.012210,4.151404,6.593407,-9.035409,0.697802,3.472527,0
0.129167,-68.316485,204.281323,-139.472531,8.490842,0.244200,-7.570208,8.547009,0.244200,9.035409,-7.570208,1.186203,3.472527,0
0.130213,-159.516487,180.896707,-84.351650,9.882784,4.151404,-8.547009,6.593407,-2.686203,9.523810,-4.639805,0.697802,3.462759,0
0.131257,-195.261543,157.846157,3.507692,-10.161172,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.221001,1.186203,3.452991,0
0.132292,-197.265938,127.780223,107.402200,-9.326007,9.523810,-7.081807,-0.732601,-8.058608,8.058608,1.709402,1.186203,3.482295,0
0.133333,-169.538465,67.982419,179.894510,-3.479853,10.012210,-4.151404,-4.639805,-9.035409,5.128205,5.616606,0.697802,3.462759,1
0.134375,-150.830773,-34.909891,200.940664,15.172161,9.523810,-0.732601,-7.570208,-8.547009,1.709402,8.547009,1.186203,3.472527,1
0.135417,-109.740662,-130.118684,190.250554,12.109890,7.081807,3.174603,-8.547009,-6.105006,-2.197802,9.523810,0.697802,3.492063,1
0.136458,-36.580221,-192.589015,164.861542,-14.893773,5.128205,6.593407,-9.035409,-3.174603,-5.616606,10.012210,0.697802,3.492063,1
0.137500,70.320881,-202.945059,140.140662,-6.542125,0.732601,9.035409,-7.570208,0.244200,-7.570208,8.547009,0.697802,3.550672,1
0.138542,160.184619,-179.894510,85.353848,-7.934066,-2.686203,9.523810,-5.128205,4.151404,-8.547009,6.105006,0.697802,3.462759,1
0.139583,196.931873,-156.509894,-1.837363,11.831502,-6.105006,9.523810,-1.709402,7.081807,-9.035409,2.686203,0.697802,3.452991,1
0.140625,198.602202,-126.109893,-107.068134,11.831502,-8.058608,8.058608,1.709402,9.035409,-7.081807,-0.732601,0.697802,3.482295,1
0.141667,170.874729,-66.312089,-178.558246,5.706960,-9.035409,5.616606,5.616606,9.523810,-4.151404,-4.151404,0.697802,3.462759,1
0.142709,151.832970,36.580221,-199.270334,-12.666667,-8.547009,1.709402,8.547009,9.523810,-0.244200,-7.081807,1.186203,3.462759,1
0.143750,110.408794,131.789014,-189.248356,-8.769231,-6.105006,-1.709402,9.523810,7.081807,3.174603,-8.058608,1.186203,3.472527,1
0.144792,37.916484,193.591213,-163.525278,17.120879,-2.686203,-5.616606,10.500611,4.151404,6.593407,-8.547009,0.697802,3.482295,1
0.145833,-69.652749,205.951653,-139.138465,11.274725,0.732601,-8.058608,9.035409,0.732601,9.035409,-7.570208,0.697802,3.462759,1
0.146875,-159.182421,180.896707,-84.351650,9.326007,4.151404,-8.547009,6.593407,-2.686203,9.523810,-4.639805,0.697802,3.462759,1
0.147917,-195.261543,157.846157,3.173626,-8.769231,7.570208,-8.058608,2.686203,-6.105006,9.523810,-1.709402,0.697802,3.501832,1
0.148959,-196.931873,127.112091,107.736266,-9.604396,9.035409,-7.081807,-0.732601,-8.058608,8.058608,2.197802,1.186203,3.482295,1
0.150000,-169.204399,67.314287,180.896707,-3.758242,10.012210,-4.151404,-4.151404,-9.035409,5.128205,5.616606,0.697802,3.472527,1
0.151042,-150.830773,-35.578023,200.940664,15.450549,9.523810,-0.244200,-7.570208,-8.547009,1.709402,8.058608,0.697802,3.472527,1
0.152083,-109.072530,-130.452750,190.250554,11.274725,7.081807,3.174603,-8.547009,-5.616606,-2.197802,9.523810,0.697802,3.472527,1
0.153125,-35.243957,-191.920883,164.861542,-14.615385,4.151404,6.593407,-9.035409,-2.686203,-5.616606,10.012210,1.186203,3.472527,1
0.154167,71.657144,-203.279125,139.138465,-7.934066,0.244200,9.035409,-7.570208,0.732601,-7.570208,8.547009,0.697802,3.462759,1
0.155209,161.854949,-179.560444,84.685716,-7.377289,-3.174603,9.523810,-5.128205,4.151404,-8.058608,6.105006,2.163004,3.472527,1
0.156250,197.265938,-156.509894,-2.839561,13.780220,-6.593407,10.012210,-1.709402,7.570208,-8.058608,2.686203,0.697802,3.452991,1
0.157292,198.602202,-125.775827,-107.402200,11.831502,-8.058608,8.058608,1.709402,9.035409,-6.593407,-0.732601,0.697802,3.482295,1
0.158333,170.206597,-65.643958,-179.560444,6.820513,-9.035409,5.128205,5.616606,10.012210,-3.663004,-4.639805,0.697802,3.521368,1
0.159376,151.832970,37.916484,-199.604400,-12.945055,-8.547009,1.709402,8.547009,9.523810,-0.244200,-7.081807,0.697802,3.472527,1
0.160417,110.074728,132.791212,-188.580224,-8.769231,-6.593407,-1.709402,9.523810,7.081807,3.174603,-8.058608,0.697802,3.472527,1
0.161458,35.912089,194.259345,-163.525278,17.120879,-3.174603,-5.616606,10.500611,4.151404,6.593407,-8.547009,0.697802,3.462759,1
0.162500,-70.654947,204.949455,-138.470333,10.717949,0.732601,-8.058608,9.035409,0.732601,9.035409,-7.081807,1.186203,3.472527,1
0.163542,-160.184619,180.562641,-83.349452,10.161172,4.151404,-8.547009,6.105006,-2.686203,9.523810,-5.128205,1.186203,3.452991,1
0.164583,-195.595609,157.512091,4.175824,-9.604396,7.570208,-8.547009,2.686203,-6.105006,9.523810,-1.221001,1.186203,3.452991,1
0.165625,-196.597807,126.443959,109.072530,-9.326007,9.035409,-7.081807,-0.244200,-8.058608,8.058608,1.709402,-1.255800,3.511600,1
0.166667,-168.870333,66.646155,180.896707,-1.809524,10.012210,-4.151404,-4.151404,-8.547009,5.128205,5.616606,0.697802,3.472527,1
0.167708,-150.162641,-37.248352,200.940664,15.728938,9.523810,-0.244200,-7.081807,-8.058608,1.221001,8.547009,1.674603,3.472527,1
0.168750,-108.738464,-131.454948,190.250554,11.831502,7.081807,3.174603,-8.547009,-6.105006,-2.197802,9.523810,0.697802,3.501832,1
0.169792,-33.907693,-192.589015,164.861542,-15.172161,4.151404,6.593407,-9.035409,-3.174603,-5.616606,9.523810,0.697802,3.482295,1
0.170833,72.659342,-202.945059,139.138465,-8.490842,0.244200,9.035409,-8.058608,0.732601,-7.570208,8.547009,0.697802,3.472527,1
0.171875,162.189015,-178.892312,84.351650,-8.212454,-2.686203,9.523810,-5.128205,4.151404,-8.547009,5.616606,1.186203,3.452991,1
0.172917,113.415387,-161.854949,-3.841758,-12.945055,-27.594628,6.105006,-6.105006,-0.732601,-5.128205,7.081807,-27.629426,3.452991,1
0.173958,162.523081,-110.742860,-93.371431,15.450549,-45.177045,5.616606,-1.221001,3.663004,-4.151404,1.709402,-41.304640,3.775336,1
0.175001,153.837366,-60.632968,-184.905499,7.655678,-44.688645,3.174603,4.151404,6.593407,-1.709402,-3.174603,-39.351038,4.517705,1
0.176042,162.857146,14.531868,-219.648357,-24.358974,-43.711844,-0.732601,5.128205,3.663004,2.197802,-3.663004,-39.839438,4.996337,1
0.177083,155.507696,129.450552,-181.564839,-19.904762,-33.455433,-3.663004,5.128205,0.732601,5.128205,-3.174603,-33.490232,4.547009,1
0.178125,67.648353,201.942862,-148.826377,11.553114,-17.338217,-6.593407,9.523810,2.686203,7.570208,-8.058608,-15.907814,4.009768,1
0.179167,-28.562638,208.958246,-140.474728,14.615385,5.616606,-6.105006,10.989011,4.151404,7.081807,-9.035409,9.000611,3.775336,1
0.180214,-104.061541,182.901103,-90.698903,13.780220,25.152625,-4.639805,9.035409,3.663004,5.128205,-7.081807,28.536630,3.531136,1
0.181257,-159.182421,149.494509,-11.191209,1.252747,43.223443,-5.616606,6.105006,-0.244200,6.593407,-4.639805,42.700244,3.540904,1
0.182296,-197.934070,131.789014,121.432970,-15.728938,55.433455,-4.151404,3.174603,-1.221001,5.128205,-1.221001,53.933455,4.009768,1
0.183334,-178.558246,86.356046,204.281323,-13.501832,49.572650,0.244200,-0.732601,-0.732601,1.221001,1.709402,49.537851,4.625153,1
0.184375,-160.518685,-35.912089,194.259345,24.358974,42.735043,2.686203,-1.221001,0.732601,-1.709402,2.686203,44.653846,4.800977,1
0.185416,-121.767036,-138.136267,164.527476,14.058608,34.432234,4.151404,-4.151404,-0.732601,-2.686203,5.616606,34.397436,4.673993,1
0.186458,-64.307694,-200.272532,155.173630,-10.717949,21.733822,6.593407,-9.035409,-2.686203,-5.128205,10.012210,19.745421,4.429792,1
0.187501,13.195605,-197.934070,157.512091,-2.923077,-0.732601,7.570208,-8.547009,-1.709402,-6.105006,9.523810,-1.744200,4.087912,1
0.188542,92.035167,-186.909894,96.378024,-7.377289,-22.222222,6.105006,-6.105006,-0.244200,-5.128205,7.081807,-21.768620,3.658120,1
0.189583,170.206597,-152.501102,5.512088,1.531136,-42.735043,7.081807,-5.128205,0.732601,-4.639805,6.105006,-42.281441,3.697192,1
0.190625,205.951653,-131.454948,-122.769234,17.399267,-53.968254,4.639805,-2.686203,2.197802,-3.174603,3.663004,-52.537851,4.058608,1
0.191667,178.558246,-78.004397,-196.931873,14.336996,-46.642247,1.709402,1.221001,2.197802,-0.244200,-0.244200,-45.211844,4.625153,1
0.192708,157.512091,36.914287,-187.912092,-19.626374,-40.293040,-1.221001,3.174603,1.221001,2.197802,-1.709402,-38.862637,4.820513,1
0.193750,125.441761,138.804399,-164.861542,-12.109890,-33.455433,-2.197802,6.105006,3.174603,3.174603,-4.639805,-31.048230,4.693529,1
0.194792,72.325276,200.272532,-157.846157,13.780220,-20.757021,-5.128205,10.012210,4.151404,6.593407,-8.547009,-17.373016,4.351648,1
0.195833,-11.525275,202.945059,-157.512091,8.212454,2.197802,-6.105006,9.523810,3.174603,7.081807,-8.058608,4.605006,3.931624,1
0.196875,-92.703299,187.578026,-92.035167,9.882784,23.687424,-4.639805,7.570208,2.686203,5.616606,-6.105006,25.117827,3.589744,1
0.197917,-169.204399,154.171432,-3.173626,2.923077,44.200244,-4.639805,6.593407,1.221001,5.616606,-5.128205,45.142247,3.570208,1
0.198959,-202.276928,132.457146,122.769234,-14.336996,54.945055,-3.663004,4.639805,0.244200,4.639805,-2.686203,56.375458,4.019536,1
0.200000,-175.885718,83.015386,195.929675,-11.274725,48.595849,-0.244200,0.244200,-0.244200,1.709402,1.221001,48.561050,4.566545,1
0.201042,-156.509894,-35.243957,189.582422,22.131868,42.246642,2.686203,-1.709402,0.732601,-0.732601,2.686203,43.188645,4.732601,1
0.202083,-125.107695,-137.134069,168.202202,15.728938,35.409035,3.663004,-4.151404,-1.221001,-2.197802,5.616606,34.885836,4.634921,1
0.203125,-70.320881,-199.270334,161.520883,-12.109890,22.710623,6.593407,-8.547009,-2.686203,-4.639805,9.523810,20.722222,4.302808,1
0.204167,13.195605,-199.938466,158.514289,-4.593407,-0.244200,7.081807,-8.058608,-2.197802,-5.616606,9.035409,-1.255800,3.902320,1
0.205208,94.373628,-184.905499,92.035167,-7.098901,-21.733822,5.616606,-6.105006,-1.221001,-4.151404,7.081807,-22.257021,3.531136,1
0.206250,169.872531,-152.835168,4.509890,1.252747,-42.246642,6.105006,-5.616606,-0.244200,-4.639805,6.593407,-42.281441,3.550672,1
0.207292,204.615389,-132.123080,-120.096706,16.842491,-52.503053,5.128205,-2.686203,1.221001,-3.663004,4.151404,-52.049451,4.058608,1
0.208333,177.890114,-81.345057,-194.259345,16.007326,-46.153846,1.709402,1.221001,1.709402,-0.244200,0.244200,-45.211844,4.556777,1
0.209375,158.514289,36.914287,-188.914290,-19.347985,-39.804640,-0.732601,2.686203,0.732601,2.197802,-1.221001,-39.351038,4.752137,1
0.210417,127.446157,139.806597,-166.865938,-11.831502,-33.455433,-2.197802,5.616606,2.686203,3.174603,-3.663004,-31.536630,4.683761,1
0.211459,72.325276,200.272532,-159.516487,14.058608,-20.757021,-4.639805,9.523810,4.151404,6.105006,-8.058608,-17.373016,4.332112,1
0.212500,-11.191209,201.274730,-156.509894,6.820513,1.709402,-5.616606,9.523810,3.174603,6.593407,-8.058608,4.605006,3.912088,1
0.213542,-92.035167,186.909894,-91.701101,9.604396,23.199023,-4.639805,7.081807,2.686203,5.128205,-6.105006,25.117827,3.531136,1
0.214584,-167.534070,155.507696,-3.173626,1.531136,44.200244,-4.639805,7.081807,1.709402,5.616606,-5.616606,45.142247,3.531136,1
0.215625,-201.608796,134.461541,121.098904,-13.780220,53.968254,-3.663004,4.151404,0.244200,4.639805,-2.686203,55.398657,3.960928,1
0.216666,-176.553850,82.347255,195.261543,-11.274725,48.107448,-0.244200,0.732601,-0.732601,1.221001,1.221001,48.561050,4.517705,1
0.217708,-156.509894,-35.578023,190.918686,23.245421,41.758242,2.686203,-0.732601,0.732601,-0.732601,2.197802,42.700244,4.732601,1
0.218750,-125.775827,-137.134069,168.202202,16.007326,35.409035,3.174603,-3.663004,-1.221001,-1.709402,5.128205,34.885836,4.586081,1
0.219792,-70.989013,-197.600004,160.518685,-11.553114,22.710623,5.616606,-8.058608,-2.686203,-4.151404,9.523810,21.210623,4.263736,1
0.220834,13.195605,-199.270334,157.846157,-4.593407,-0.244200,6.593407,-8.058608,-1.709402,-5.128205,9.035409,-1.255800,3.863248,1
0.221875,93.705497,-185.239565,92.703299,-7.098901,-21.733822,5.128205,-6.105006,-1.221001,-4.151404,7.081807,-22.745421,3.482295,1
0.222917,169.538465,-154.505498,4.843956,0.974359,-41.758242,5.616606,-5.128205,-0.732601,-4.151404,6.593407,-41.793040,3.472527,1
0.223958,203.279125,-132.457146,-119.094508,16.285714,-52.014652,4.639805,-3.663004,0.732601,-3.174603,4.151404,-51.561050,3.912088,1
0.225000,178.558246,-80.342859,-193.591213,14.615385,-45.665446,1.709402,0.244200,1.221001,-0.244200,0.244200,-45.211844,4.459096,1
0.226041,158.514289,36.246155,-188.914290,-21.018315,-39.804640,-1.221001,2.197802,0.732601,2.197802,-1.221001,-39.839438,4.654457,1
0.227084,127.446157,139.138465,-166.197806,-11.553114,-32.967033,-1.709402,4.639805,2.197802,3.174603,-3.663004,-31.536630,4.576313,1
0.228125,73.327474,199.270334,-158.514289,14.058608,-20.268620,-4.639805,9.035409,4.151404,5.616606,-7.570208,-17.861416,4.283272,1
0.229170,-11.859341,201.274730,-156.843960,7.655678,2.197802,-5.128205,9.035409,3.174603,6.105006,-7.570208,4.605006,3.853480,1
0.230214,-92.703299,188.246158,-91.367035,10.161172,23.199023,-3.663004,7.081807,3.174603,5.128205,-5.616606,25.117827,3.462759,1
0.231255,-168.202202,155.507696,-1.837363,1.252747,43.711844,-4.639805,6.593407,2.197802,5.128205,-5.128205,44.653846,3.472527,1
0.232297,-201.608796,133.125278,122.101102,-12.666667,53.968254,-3.174603,4.639805,0.732601,4.151404,-2.686203,54.910256,3.941392,1
0.233333,-176.553850,81.679123,194.259345,-11.831502,47.619048,-0.244200,0.732601,0.244200,1.709402,0.244200,48.561050,4.420024,1
0.234375,-156.843960,-34.241759,191.252752,22.131868,41.269841,2.197802,-1.709402,0.732601,-0.732601,1.709402,43.188645,4.625153,1
0.235417,-123.771431,-136.131871,167.868136,15.450549,34.920635,2.686203,-3.174603,-0.732601,-1.709402,4.639805,34.885836,4.527473,1
0.236458,-71.323079,-197.600004,160.184619,-10.439560,22.710623,5.616606,-7.570208,-2.686203,-4.151404,8.547009,21.210623,4.214896,1
0.237500,12.861539,-198.936268,158.180223,-3.758242,0.244200,6.593407,-7.570208,-2.197802,-5.128205,8.547009,-1.255800,3.814408,1
0.238542,94.039563,-185.573631,93.037365,-6.263736,-21.245421,5.128205,-6.105006,-1.709402,-3.663004,6.593407,-22.257021,3.492063,1
0.239583,168.202202,-154.839564,6.180220,4.036630,-41.269841,5.128205,-5.128205,-0.732601,-3.663004,6.593407,-41.793040,3.413919,1
0.240625,203.613191,-131.789014,-118.760442,16.842491,-52.014652,4.639805,-3.663004,0.244200,-3.174603,4.151404,-53.026252,3.853480,1
0.241667,178.892312,-79.340661,-192.254949,14.615385,-45.665446,1.709402,-0.732601,2.197802,3.663004,0.732601,-45.700244,4.410256,1
0.242708,158.180223,35.578023,-189.582422,-20.739927,-39.316239,-0.732601,1.709402,0.244200,2.686203,-0.732601,-39.351038,4.595849,1
0.243750,127.112091,138.136267,-165.863740,-12.109890,-32.967033,-1.221001,4.639805,2.197802,2.686203,-3.174603,-31.536630,4.507937,1
0.244792,73.661540,198.936268,-158.514289,13.780220,-20.757021,-4.151404,8.547009,4.151404,5.128205,-8.058608,-17.373016,4.205128,1
0.245833,-10.857143,200.606598,-156.843960,6.820513,1.709402,-5.128205,9.035409,3.174603,5.616606,-7.570208,4.116606,3.794872,1
0.246875,-90.364837,186.241762,-91.701101,8.490842,22.710623,-3.663004,7.081807,2.686203,4.151404,-6.105006,24.629426,3.394383,1
0.247917,-165.863740,156.175828,-3.841758,2.644689,42.735043,-4.151404,6.593407,2.197802,5.128205,-5.128205,44.165446,3.384615,1
0.248958,-202.610994,132.791212,118.760442,-13.780220,53.479853,-3.174603,4.639805,1.221001,4.151404,-3.174603,54.910256,3.863248,1
0.250000,-177.221982,80.676925,192.589015,-11.553114,47.619048,-0.244200,1.221001,0.244200,1.709402,0.732601,48.561050,4.351648,1
0.251042,-155.841762,-33.573627,191.920883,22.688645,40.781441,2.197802,-0.732601,0.732601,-0.732601,1.709402,42.700244,4.556777,1
0.252083,-125.107695,-135.129673,167.534070,15.450549,34.920635,2.686203,-3.174603,-0.732601,-1.221001,4.151404,34.885836,4.478632,1
0.253125,-92.703299,-201.608796,156.175828,-2.923077,15.873016,4.151404,-8.547009,-4.639805,-3.174603,9.523810,11.931013,4.117216,1
0.254166,36.580221,-187.578026,167.534070,-2.923077,0.732601,7.081807,-6.593407,-0.244200,-5.616606,7.570208,0.697802,3.648352,1
0.255209,148.826377,-185.907696,97.046156,-6.542125,-3.663004,8.058608,-3.174603,4.151404,-6.593407,4.151404,0.697802,3.306471,1
0.256250,227.665939,-167.868136,-17.872528,11.553114,-5.616606,7.570208,-1.221001,5.616606,-6.593407,2.197802,0.209402,3.179487,1
0.257292,214.303301,-137.134069,-127.780223,8.769231,-3.663004,5.616606,-1.221001,3.663004,-4.639805,2.197802,0.697802,3.081807,1
0.258333,155.841762,-51.613188,-163.525278,2.923077,-5.616606,4.151404,2.197802,5.616606,-2.686203,-1.221001,0.209402,2.915751,1
0.259375,130.786816,41.591210,-180.562641,-10.439560,-7.570208,2.197802,6.593407,8.058608,-1.221001,-5.128205,0.209402,3.081807,1
0.260416,110.408794,127.446157,-183.903301,-10.161172,-7.570208,-0.244200,9.035409,7.570208,1.709402,-7.570208,0.209402,3.189255,1
0.261458,61.969232,180.562641,-182.567037,16.564103,-2.686203,-4.639805,8.058608,3.174603,5.616606,-6.593407,0.209402,3.140415,1
0.262500,-64.307694,205.951653,-144.817586,9.604396,1.221001,-6.593407,5.616606,-1.221001,7.570208,-4.639805,0.209402,3.052503,1
0.263542,-169.204399,186.575828,-76.668134,9.047619,3.174603,-6.593407,4.151404,-0.732601,7.570208,-3.174603,0.209402,2.954823,1
0.264583,-209.960444,161.520883,16.202198,-10.996337,4.151404,-6.593407,3.174603,-3.663004,7.570208,-1.709402,0.209402,3.003663,1
