1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-FAULT 
0.000000,-149.160443,164.861542,19.542858,-10.717949,10.500611,-6.105006,-3.174603,-10.012210,7.081807,4.151404,0.209402,2.796093,0
0.001042,-161.854949,127.780223,104.395607,-19.904762,10.989011,-2.686203,-7.081807,-10.012210,3.663004,7.570208,0.209402,2.800977,0
0.002084,-169.538465,45.600001,141.476926,-3.479853,9.523810,0.732601,-9.035409,-8.058608,-0.244200,10.012210,0.209402,2.820513,0
0.003125,-161.520883,-45.934067,154.171432,20.461538,6.593407,5.128205,-10.500611,-5.128205,-4.639805,10.989011,-0.278999,2.815629,0
0.004167,-104.729673,-116.421981,168.202202,16.842491,2.197802,8.547009,-9.523810,-1.221001,-7.570208,10.012210,0.209402,2.800977,0
0.005209,-13.195605,-145.819783,170.206597,-3.201465,-1.709402,10.500611,-7.570208,2.686203,-9.523810,8.058608,0.209402,2.820513,0
0.006250,77.002200,-161.520883,148.158245,-22.131868,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,-0.278999,2.805861,0
0.007292,128.782420,-171.542861,71.991210,-8.212454,-8.547009,9.523810,0.244200,9.035409,-8.547009,0.732601,0.209402,2.786325,0
0.008333,148.492311,-166.197806,-19.542858,14.615385,-9.523810,7.081807,3.663004,10.500611,-6.105006,-3.174603,0.209402,2.791209,0
0.009375,160.852751,-129.116486,-105.397805,23.245421,-10.012210,3.663004,7.570208,10.500611,-2.686203,-7.081807,0.209402,2.805861,0
0.010417,169.204399,-46.936265,-142.813190,7.377289,-8.547009,-0.244200,10.012210,9.523810,1.221001,-9.035409,-0.278999,2.815629,0
0.011458,160.184619,44.597803,-155.173630,-16.564103,-5.616606,-4.639805,10.989011,6.105006,5.128205,-10.012210,-0.278999,2.810745,0
0.012500,103.727475,114.751651,-163.859344,-13.780220,-1.709402,-7.570208,10.500611,2.197802,8.547009,-9.035409,0.209402,2.815629,0
0.013542,12.527473,144.817586,-171.208795,9.882784,2.686203,-9.523810,8.547009,-1.221001,10.012210,-7.081807,3.628205,2.908425,0
0.014583,-77.336265,160.184619,-149.494509,22.131868,6.593407,-10.012210,5.128205,-5.616606,10.989011,-3.663004,0.209402,2.742369,0
0.015625,-129.450552,170.874729,-73.995606,12.945055,10.012210,-9.035409,1.221001,-8.058608,9.523810,0.244200,0.209402,2.786325,0
0.016667,-149.494509,165.195608,18.540660,-10.161172,10.500611,-5.128205,-3.174603,-9.523810,7.081807,4.151404,0.209402,2.796093,0
0.017709,-161.520883,128.782420,104.061541,-19.904762,10.989011,-2.686203,-6.593407,-9.523810,3.663004,7.570208,0.209402,2.800977,0
0.018750,-170.206597,46.268133,141.476926,-3.758242,9.523810,0.732601,-9.035409,-8.058608,-0.244200,9.523810,0.209402,2.815629,0
0.019792,-161.186817,-44.931869,153.837366,20.183150,6.593407,5.128205,-10.012210,-5.128205,-4.151404,10.989011,0.209402,2.810745,0
0.020833,-104.729673,-116.087915,168.202202,17.399267,2.686203,8.547009,-9.523810,-1.221001,-8.058608,10.012210,-0.278999,2.805861,0
0.021876,-13.529671,-146.153849,170.206597,-3.479853,-1.709402,10.500611,-7.570208,2.686203,-9.523810,8.058608,-0.278999,2.825397,0
0.022916,76.000002,-161.520883,148.158245,-22.131868,-5.616606,10.989011,-4.151404,6.593407,-10.012210,4.639805,0.209402,2.810745,0
0.023958,128.448355,-171.876927,72.325276,-7.934066,-8.547009,10.012210,0.244200,9.035409,-8.547009,0.732601,0.209402,2.786325,0
0.025000,148.492311,-166.197806,-19.208792,17.120879,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.174603,-0.278999,2.800977,0
0.026042,160.852751,-129.450552,-105.063739,22.967033,-10.012210,3.663004,7.570208,10.500611,-2.686203,-6.593407,0.209402,2.805861,0
0.027083,169.204399,-47.604397,-142.479124,7.655678,-8.547009,-0.244200,9.523810,9.035409,1.221001,-9.035409,-0.278999,2.820513,0
0.028125,160.184619,43.929671,-154.839564,-14.615385,-5.616606,-4.151404,10.989011,6.105006,5.128205,-10.012210,-0.278999,2.815629,0
0.029167,104.395607,114.751651,-169.204399,-13.501832,-1.709402,-7.570208,10.500611,2.197802,8.547009,-9.035409,0.209402,2.810745,0
0.030208,13.529671,144.149454,-171.208795,7.098901,2.686203,-9.523810,8.547009,-1.709402,10.500611,-7.081807,0.209402,2.825397,0
0.031250,-76.334068,160.518685,-149.828575,23.802198,6.105006,-10.500611,5.128205,-5.616606,10.989011,-3.663004,0.209402,2.810745,0
0.032292,-129.450552,171.208795,-74.329672,13.780220,9.523810,-9.035409,0.732601,-8.058608,9.523810,0.244200,0.209402,2.791209,0
0.033334,-149.160443,165.195608,17.538462,-10.717949,10.500611,-6.593407,-3.174603,-9.523810,7.081807,4.151404,0.697802,2.800977,0
0.034389,-162.523081,126.109893,105.731870,-19.069597,10.989011,-2.686203,-6.593407,-10.012210,3.174603,7.570208,0.209402,2.805861,0
0.035425,-169.538465,44.931869,141.810992,-2.644689,9.523810,1.221001,-9.035409,-8.058608,-0.244200,10.012210,0.209402,2.820513,0
0.036461,-161.520883,-45.265935,153.503300,19.626374,6.593407,5.616606,-10.012210,-5.128205,-4.639805,10.500611,-0.278999,2.815629,0
0.037501,-105.731870,-116.087915,168.202202,18.234432,2.686203,8.547009,-10.012210,-1.709402,-7.570208,10.012210,0.209402,2.810745,0
0.038542,-14.531868,-145.485718,170.206597,-2.366300,-1.709402,10.500611,-7.570208,2.197802,-9.523810,8.058608,0.209402,2.825397,0
0.039583,77.002200,-161.520883,148.492311,-20.461538,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,0.209402,2.805861,0
0.040625,127.780223,-169.204399,72.993408,-7.934066,-8.547009,9.523810,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.791209,0
0.041667,148.492311,-166.197806,-22.215385,13.780220,-10.012210,7.081807,3.663004,10.989011,-6.105006,-3.174603,-0.278999,2.805861,0
0.042708,160.518685,-130.452750,-104.729673,21.853480,-10.012210,3.663004,7.570208,10.500611,-3.174603,-7.081807,1.186203,2.859585,0
0.043750,169.204399,-48.272529,-142.145058,8.490842,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.810745,0
0.044792,160.518685,43.261539,-154.839564,-16.007326,-5.616606,-4.639805,10.989011,6.105006,5.616606,-10.012210,0.209402,2.815629,0
0.045834,104.395607,114.751651,-169.204399,-14.336996,-1.709402,-7.570208,10.500611,2.197802,8.547009,-9.035409,0.209402,2.805861,0
0.046875,14.197803,144.149454,-171.208795,6.263736,2.197802,-9.523810,8.547009,-1.221001,10.500611,-7.081807,0.209402,2.820513,0
0.047917,-76.000002,160.184619,-150.830773,24.358974,6.593407,-10.012210,5.128205,-5.616606,10.989011,-4.151404,0.209402,2.805861,0
0.048958,-128.782420,170.874729,-76.000002,13.223443,9.035409,-9.035409,0.732601,-8.058608,9.523810,0.244200,-0.278999,2.791209,0
0.050000,-148.158245,164.861542,16.870330,-9.882784,10.500611,-6.593407,-3.174603,-9.523810,7.081807,4.151404,0.209402,2.791209,0
0.051042,-161.186817,130.118684,103.393409,-20.461538,10.989011,-2.686203,-6.593407,-10.012210,3.663004,7.570208,0.209402,2.800977,0
0.052083,-170.206597,47.604397,140.474728,-5.428571,9.523810,0.732601,-9.035409,-8.058608,-0.244200,9.523810,0.209402,2.815629,0
0.053125,-161.854949,-43.595605,153.503300,19.904762,6.593407,5.128205,-10.500611,-5.616606,-4.639805,10.989011,-0.767399,2.810745,0
0.054167,-106.400002,-115.419783,168.202202,17.956044,2.686203,8.547009,-9.523810,-1.221001,-7.570208,10.012210,-0.278999,2.805861,0
0.055208,-15.534066,-145.151652,170.206597,-2.644689,-1.709402,10.012210,-8.058608,2.686203,-9.523810,8.058608,0.209402,2.825397,0
0.056250,74.329672,-161.186817,149.160443,-20.183150,-5.616606,10.989011,-4.639805,6.105006,-10.012210,4.639805,0.209402,2.810745,0
0.057292,127.446157,-171.876927,73.995606,-8.490842,-8.547009,10.012210,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.791209,0
0.058333,148.492311,-166.197806,-17.872528,14.615385,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.174603,0.209402,2.800977,0
0.059375,160.184619,-131.120882,-104.395607,25.472527,-10.012210,3.663004,7.081807,10.989011,-2.686203,-6.593407,-0.278999,2.810745,0
0.060417,169.538465,-48.606594,-141.810992,8.490842,-8.547009,-0.244200,9.523810,9.035409,0.732601,-9.035409,0.209402,2.820513,0
0.061458,160.518685,42.593408,-154.839564,-15.450549,-5.616606,-4.151404,10.989011,6.105006,5.616606,-10.012210,0.209402,2.815629,0
0.062500,105.731870,114.083519,-169.204399,-14.058608,-1.709402,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.697802,2.810745,0
0.063541,14.865934,144.149454,-171.542861,9.882784,2.197802,-9.523810,8.547009,-1.709402,10.500611,-7.081807,0.209402,2.830281,0
0.064583,-74.663738,160.184619,-150.830773,23.523810,6.105006,-10.500611,5.128205,-5.616606,10.989011,-4.151404,0.209402,2.810745,0
0.065626,-128.114289,171.208795,-75.665936,14.058608,9.523810,-8.547009,1.221001,-8.058608,9.523810,0.244200,0.209402,2.796093,0
0.066667,-149.494509,165.195608,15.868132,-10.439560,10.500611,-6.593407,-3.174603,-9.523810,7.081807,4.151404,0.209402,2.796093,0
0.067708,-161.520883,130.118684,102.725277,-20.183150,10.989011,-3.174603,-6.105006,-10.012210,4.151404,7.570208,0.209402,2.805861,0
0.068750,-179.560444,49.942858,141.810992,-2.366300,9.523810,0.732601,-9.035409,-8.547009,-0.244200,9.523810,0.209402,2.820513,0
0.069792,-162.189015,-32.571429,149.828575,20.183150,6.593407,5.128205,-10.012210,-5.128205,-4.639805,10.989011,0.209402,2.820513,0
0.070833,-106.734068,-115.085717,158.514289,19.069597,2.686203,8.547009,-9.523810,-1.709402,-7.570208,10.500611,1.186203,2.879121,0
0.071875,-16.536264,-145.151652,170.206597,-14.615385,-1.221001,10.500611,-7.570208,2.197802,-9.523810,8.058608,0.697802,3.059829,0
0.072917,73.327474,-161.186817,149.494509,-16.842491,-5.128205,10.989011,-4.151404,6.105006,-10.012210,4.639805,0.209402,2.805861,0
0.073959,127.446157,-171.876927,74.663738,-9.604396,-8.058608,10.012210,-0.244200,9.035409,-9.035409,0.732601,-0.278999,2.786325,0
0.075000,148.826377,-166.197806,-16.870330,13.780220,-9.523810,7.081807,4.639805,10.500611,-6.105006,-3.174603,0.209402,2.791209,0
0.076042,159.850553,-131.789014,-104.061541,25.194139,-10.500611,3.663004,7.570208,10.500611,-3.174603,-6.593407,0.209402,2.805861,0
0.077084,169.538465,-49.608792,-141.476926,7.377289,-9.035409,0.244200,10.012210,9.035409,1.221001,-8.547009,0.209402,2.815629,0
0.078125,160.518685,41.257144,-154.171432,-15.172161,-5.616606,-4.151404,10.989011,6.105006,5.128205,-10.012210,0.209402,2.810745,0
0.079167,105.063739,113.415387,-169.204399,-14.336996,-1.709402,-7.570208,10.500611,2.686203,8.547009,-9.523810,0.209402,2.805861,0
0.080208,15.868132,144.817586,-171.542861,6.263736,2.197802,-9.523810,8.547009,-1.709402,10.012210,-7.081807,0.697802,2.820513,0
0.081250,-73.995606,160.184619,-151.164839,24.080586,6.593407,-10.012210,5.128205,-5.616606,10.989011,-4.151404,0.209402,2.805861,0
0.082292,-128.114289,171.208795,-76.334068,14.058608,9.035409,-9.035409,1.221001,-8.058608,9.523810,0.244200,-0.278999,2.786325,0
0.083333,-149.494509,165.195608,14.865934,-9.882784,10.500611,-6.593407,-2.686203,-9.523810,7.081807,4.151404,0.209402,2.796093,0
0.084375,-160.852751,131.120882,102.725277,-21.296703,10.989011,-3.174603,-6.593407,-10.012210,3.663004,7.570208,0.209402,2.805861,0
0.085417,-170.540663,48.940660,140.140662,3.479853,9.523810,0.732601,-9.035409,-8.547009,-0.244200,9.523810,0.209402,2.815629,0
0.086458,-162.189015,-41.925276,153.503300,19.347985,6.593407,5.128205,-10.500611,-5.128205,-4.151404,10.989011,0.209402,2.810745,0
0.087500,-107.402200,-114.751651,168.202202,18.512821,2.686203,8.547009,-10.012210,-1.221001,-7.570208,10.012210,0.209402,2.810745,0
0.088542,-17.538462,-145.151652,170.206597,-2.087912,-1.221001,10.500611,-8.058608,2.197802,-9.523810,8.058608,0.209402,2.825397,0
0.089584,72.659342,-161.186817,150.162641,-19.626374,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,0.209402,2.810745,0
0.090625,126.778025,-172.210993,75.331870,-8.490842,-8.058608,9.523810,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.791209,0
0.091667,148.492311,-166.197806,-16.202198,15.172161,-10.012210,7.570208,3.174603,10.500611,-6.593407,-3.174603,-0.278999,2.796093,0
0.092708,159.850553,-132.791212,-103.727475,25.472527,-10.500611,3.663004,7.570208,10.989011,-2.686203,-7.081807,0.209402,2.810745,0
0.093751,169.872531,-50.276924,-141.142860,8.490842,-8.547009,-0.244200,9.523810,9.035409,1.221001,-9.035409,0.209402,2.820513,0
0.094792,161.186817,40.589012,-154.505498,-15.450549,-5.616606,-4.151404,10.989011,6.593407,5.128205,-10.012210,0.209402,2.815629,0
0.095833,106.734068,113.415387,-169.204399,-13.501832,-1.709402,-7.570208,10.500611,2.197802,8.547009,-9.035409,0.209402,2.810745,0
0.096875,16.870330,143.815388,-171.542861,5.985348,2.197802,-9.523810,8.547009,-1.709402,10.012210,-7.081807,0.209402,2.825397,0
0.097917,-68.984617,159.516487,-151.498904,24.080586,6.105006,-10.012210,5.128205,-5.128205,10.989011,-4.151404,0.209402,2.810745,0
0.098958,-127.112091,174.883520,-77.336265,14.058608,9.523810,-9.035409,1.221001,-8.058608,9.523810,-0.244200,0.209402,2.800977,0
0.100000,-149.160443,165.195608,17.204396,-9.882784,10.500611,-6.593407,-2.686203,-9.523810,7.081807,4.151404,0.209402,2.840049,0
0.101042,-160.852751,132.123080,102.057145,-22.131868,10.989011,-2.686203,-6.593407,-10.012210,3.663004,7.570208,0.697802,2.805861,0
0.102083,-170.540663,49.608792,139.806597,-2.087912,9.523810,0.732601,-9.035409,-8.547009,-0.244200,10.012210,0.209402,2.815629,0
0.103125,-162.189015,-41.257144,152.835168,18.791209,6.593407,4.639805,-10.012210,-5.616606,-4.151404,10.989011,0.209402,2.815629,0
0.104167,-108.070332,-114.417585,167.534070,19.069597,2.686203,8.547009,-10.012210,-1.709402,-7.570208,10.012210,0.209402,2.810745,0
0.105209,-17.872528,-145.151652,170.540663,-1.809524,-1.221001,10.500611,-7.570208,2.197802,-9.523810,8.058608,-0.278999,2.820513,0
0.106250,71.991210,-160.852751,150.162641,-19.626374,-5.128205,10.989011,-4.151404,6.105006,-9.523810,4.639805,0.209402,2.805861,0
0.107291,125.107695,-171.876927,76.000002,-9.047619,-8.547009,10.012210,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.786325,0
0.108333,149.494509,-166.197806,-15.868132,13.223443,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.174603,0.209402,2.796093,0
0.109375,159.850553,-133.125278,-104.729673,25.750916,-10.012210,3.663004,7.570208,10.500611,-2.686203,-6.593407,0.209402,2.805861,0
0.110417,170.206597,-50.945056,-140.808794,7.377289,-9.035409,-0.244200,10.012210,9.035409,1.221001,-8.547009,-1.255800,2.859585,0
0.111458,161.186817,39.920880,-154.171432,-14.893773,-5.616606,-4.151404,10.989011,6.593407,5.128205,-10.012210,0.209402,2.815629,0
0.112500,107.402200,113.081321,-169.204399,-14.336996,-1.709402,-7.570208,10.500611,2.197802,8.547009,-9.035409,0.209402,2.805861,0
0.113542,17.538462,143.815388,-171.542861,5.706960,2.197802,-9.523810,8.547009,-1.221001,10.500611,-7.081807,0.209402,2.815629,0
0.114583,-72.659342,160.184619,-151.498904,23.523810,6.593407,-10.012210,5.128205,-5.616606,10.989011,-4.151404,0.209402,2.805861,0
0.115625,-127.446157,171.208795,-78.004397,14.336996,9.035409,-9.035409,1.221001,-8.547009,9.523810,-0.244200,-0.278999,2.791209,0
0.116667,-149.494509,165.529674,13.863737,-8.490842,10.500611,-6.105006,-2.686203,-9.523810,7.081807,4.151404,0.209402,2.796093,0
0.117709,-160.518685,132.123080,102.057145,-21.853480,10.989011,-3.174603,-6.593407,-10.012210,3.663004,7.081807,0.209402,2.800977,0
0.118750,-170.540663,49.942858,139.806597,-4.315018,10.012210,0.732601,-9.035409,-8.547009,-0.244200,9.523810,0.209402,2.810745,0
0.119791,-162.523081,-40.589012,152.835168,19.347985,6.593407,5.128205,-10.012210,-5.616606,-4.639805,10.989011,0.697802,2.840049,0
0.120833,-108.404398,-113.749453,167.534070,15.728938,2.686203,8.547009,-9.523810,-1.709402,-7.570208,10.012210,0.209402,2.986569,0
0.121876,-18.540660,-144.817586,170.206597,-7.098901,-1.221001,10.500611,-7.570208,2.197802,-9.523810,8.547009,-0.278999,2.825397,0
0.122916,70.989013,-160.852751,150.496707,-19.347985,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,0.209402,2.805861,0
0.123958,126.109893,-172.210993,76.668134,-8.212454,-8.547009,10.012210,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.796093,0
0.125000,148.826377,-166.531872,-15.200000,12.388278,-10.012210,7.570208,3.174603,10.500611,-6.105006,-3.174603,0.209402,2.800977,0
0.126042,160.852751,-133.793410,-103.059343,26.029304,-10.012210,3.663004,7.570208,10.989011,-3.174603,-6.593407,0.209402,2.810745,0
0.127083,166.197806,-50.610990,-140.140662,8.212454,-9.035409,0.244200,10.012210,9.523810,0.732601,-9.035409,0.209402,2.820513,0
0.128125,161.520883,34.909891,-152.835168,-14.336996,-5.616606,-4.151404,10.989011,6.593407,5.128205,-10.012210,0.209402,2.820513,0
0.129167,107.736266,112.413189,-164.527476,-16.285714,-1.709402,-7.570208,10.500611,2.686203,8.547009,-9.523810,0.209402,2.840049,0
0.130209,17.872528,143.815388,-171.542861,7.934066,2.197802,-9.523810,8.547009,-1.221001,10.500611,-7.570208,2.163004,3.035409,0
0.131250,-71.991210,159.850553,-151.832970,12.109890,6.105006,-10.500611,5.616606,-5.128205,10.989011,-3.663004,0.209402,2.810745,0
0.132292,-127.112091,171.208795,-78.004397,13.780220,8.547009,-9.035409,1.221001,-8.058608,9.523810,0.244200,0.209402,2.791209,0
0.133334,-148.826377,165.529674,13.195605,-9.326007,10.989011,-5.616606,-3.174603,-10.012210,7.081807,4.151404,0.209402,2.796093,1
0.134375,-160.184619,133.125278,101.389013,-21.296703,10.989011,-3.174603,-6.593407,-10.012210,3.663004,7.570208,0.209402,2.800977,1
0.135416,-170.874729,50.276924,139.138465,-4.871795,9.523810,0.732601,-9.035409,-8.547009,-0.244200,10.012210,0.209402,2.810745,1
0.136458,-162.857146,-39.920880,152.835168,18.512821,6.593407,4.639805,-10.012210,-5.616606,-4.151404,10.989011,0.209402,2.810745,1
0.137500,-109.406596,-113.415387,167.534070,18.234432,2.686203,8.547009,-9.523810,-1.709402,-7.570208,10.500611,0.209402,2.805861,1
0.138542,-19.542858,-145.819783,170.206597,-2.087912,-1.221001,10.500611,-7.570208,2.197802,-9.523810,8.058608,-0.278999,2.820513,1
0.139583,70.654947,-160.852751,150.830773,-19.626374,-5.616606,10.989011,-4.639805,6.105006,-10.012210,4.639805,0.209402,2.800977,1
0.140625,125.775827,-171.876927,77.336265,-9.326007,-8.058608,9.523810,-0.244200,8.547009,-8.547009,0.732601,0.209402,2.815629,1
0.141667,148.492311,-166.531872,-14.197803,12.109890,-9.523810,7.570208,3.663004,10.500611,-6.593407,-3.174603,0.209402,2.791209,1
0.142708,159.182421,-134.461541,-102.725277,26.029304,-10.500611,3.663004,7.081807,10.989011,-2.686203,-6.593407,0.209402,2.800977,1
0.143750,170.540663,-51.947254,-140.140662,9.047619,-8.547009,0.244200,9.523810,9.523810,0.732601,-9.035409,-0.278999,2.810745,1
0.144791,162.523081,38.584616,-153.169234,-15.172161,-6.105006,-4.151404,10.989011,6.105006,5.128205,-10.012210,0.209402,2.810745,1
0.145834,106.400002,112.747255,-168.202202,-14.615385,-2.197802,-7.570208,10.500611,2.686203,8.547009,-8.547009,0.209402,2.800977,1
0.146875,39.252748,145.151652,-168.202202,5.985348,2.197802,-9.523810,9.035409,-1.221001,10.500611,-7.081807,0.209402,2.820513,1
0.147917,-70.989013,173.547257,-143.815388,24.358974,6.105006,-10.500611,5.128205,-5.128205,10.989011,-3.663004,0.209402,2.820513,1
0.148958,-126.109893,171.542861,-74.997804,14.615385,9.035409,-9.035409,1.221001,-8.058608,10.012210,-0.244200,0.209402,2.810745,1
0.150000,-149.160443,165.529674,12.527473,-7.377289,10.989011,-6.593407,-2.686203,-9.523810,7.081807,3.663004,0.209402,2.932845,1
0.151041,-160.184619,133.793410,101.054947,-29.091575,10.989011,-3.174603,-6.593407,-10.012210,3.663004,7.570208,0.209402,2.805861,1
0.152083,-170.874729,51.279122,138.804399,-4.871795,10.500611,0.732601,-9.035409,-8.547009,-0.244200,10.012210,0.209402,2.810745,1
0.153126,-162.857146,-39.252748,152.501102,19.069597,6.593407,5.128205,-10.500611,-5.616606,-4.151404,10.989011,-0.278999,2.825397,1
0.154167,-110.074728,-113.081321,167.868136,18.512821,2.686203,8.547009,-9.523810,-1.221001,-7.570208,10.012210,0.209402,2.805861,1
0.155208,-19.876924,-144.483520,170.206597,-2.366300,-1.221001,10.012210,-7.570208,2.197802,-9.523810,8.058608,0.209402,2.820513,1
0.156250,67.648353,-160.852751,151.498904,-19.347985,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,-0.278999,2.805861,1
0.157292,125.441761,-171.876927,78.338463,-9.047619,-8.058608,9.523810,-0.244200,9.035409,-9.035409,1.221001,0.209402,2.791209,1
0.158333,148.492311,-166.531872,-13.195605,12.666667,-9.523810,7.570208,3.663004,10.500611,-6.105006,-3.174603,0.209402,2.796093,1
0.159375,159.182421,-135.129673,-102.057145,25.472527,-10.012210,4.151404,7.570208,10.500611,-2.686203,-6.593407,-0.278999,2.805861,1
0.160416,170.206597,-52.615386,-139.806597,9.326007,-9.035409,0.732601,9.523810,9.523810,0.732601,-8.547009,0.209402,2.815629,1
0.161459,161.854949,38.250550,-153.837366,-14.615385,-5.616606,-4.151404,10.989011,6.105006,5.128205,-10.012210,0.209402,2.815629,1
0.162500,109.072530,111.745057,-168.870333,-15.172161,-1.709402,-7.570208,10.500611,2.686203,8.547009,-9.035409,0.209402,2.810745,1
0.163541,19.876924,143.815388,-171.876927,5.706960,2.197802,-9.523810,8.547009,-1.221001,10.500611,-7.570208,0.209402,2.825397,1
0.164583,-70.320881,159.516487,-152.835168,23.245421,6.105006,-10.012210,5.128205,-5.128205,10.989011,-4.151404,0.209402,2.805861,1
0.165626,-126.443959,171.542861,-79.674727,13.780220,9.035409,-9.035409,1.221001,-8.058608,9.523810,-0.244200,0.209402,2.791209,1
0.166667,-148.826377,165.529674,11.525275,-7.934066,10.989011,-6.593407,-2.686203,-9.523810,7.081807,3.663004,0.209402,2.796093,1
0.167708,-159.850553,134.127476,100.052749,-21.575092,10.989011,-3.174603,-6.105006,-10.012210,3.663004,7.081807,0.209402,2.800977,1
0.168750,-171.208795,51.947254,138.804399,-5.428571,10.012210,0.732601,-9.035409,-8.547009,0.244200,10.012210,0.209402,2.815629,1
0.169792,-163.191212,-38.584616,152.167036,19.347985,6.593407,5.128205,-10.012210,-5.128205,-4.151404,10.500611,0.209402,2.815629,1
0.170833,-110.742860,-112.747255,167.534070,18.791209,3.174603,8.547009,-9.523810,-1.709402,-7.570208,10.012210,0.209402,2.810745,1
0.171875,-21.213187,-144.817586,170.540663,-1.252747,-1.221001,10.500611,-8.058608,2.197802,-9.523810,8.058608,-0.278999,2.815629,1
0.172917,69.318683,-160.518685,151.832970,-19.626374,-5.128205,10.989011,-4.151404,6.105006,-10.012210,5.128205,0.209402,2.800977,1
0.173958,125.107695,-172.210993,78.338463,-9.604396,-8.058608,10.012210,-0.732601,9.035409,-8.547009,1.221001,-0.278999,2.781441,1
0.175000,146.487915,-166.531872,-11.859341,11.274725,-9.523810,7.081807,3.663004,10.989011,-5.616606,-2.197802,0.209402,2.786325,1
0.176042,-17.204396,-1.169231,70.654947,-122.630037,-10.012210,12.942613,12.454212,10.012210,-11.965812,-11.965812,11.442613,3.245421,1
0.177083,-0.167033,1.503297,-211.964840,75.025641,-20.268620,12.942613,9.523810,21.733822,-11.965812,-8.058608,2.163004,4.173382,1
0.178125,4.843956,1.837363,-126.109893,37.721612,-44.688645,0.732601,-0.244200,46.153846,-0.244200,1.709402,-44.723443,5.247863,1
0.179166,8.184616,5.178022,-153.169234,47.743590,-69.597070,-22.710623,-4.151404,70.085470,24.175824,4.639805,-96.982295,5.780220,1
0.180208,8.518682,6.180220,-134.127476,48.021978,-54.945055,-49.572650,-0.244200,54.456654,50.549451,1.709402,-106.750305,6.190476,1
0.181250,7.182418,8.518682,-155.173630,40.227106,-33.455433,-65.689866,-19.291819,33.455433,65.689866,20.268620,-117.983516,5.716728,1
0.182292,5.846154,10.523077,-62.303298,17.399267,-26.617827,-71.550672,-27.594628,26.617827,71.550672,27.594628,-124.332723,6.053724,1
0.183333,5.512088,12.527473,14.531868,-5.706960,-17.338217,-92.063492,-24.175824,16.849817,93.040293,24.175824,-128.239927,6.459096,1
0.184375,2.839561,13.529671,110.742860,-43.289377,3.174603,-113.064713,-24.664225,-4.151404,113.064713,24.664225,-130.193529,8.105006,1
0.185417,-2.839561,10.523077,119.094508,-33.824176,31.501832,-83.760684,-29.059829,-31.013431,81.807082,29.059829,-86.237485,9.501832,1
0.186458,-8.184616,-3.507692,88.026376,-30.761905,49.084249,-41.758242,-9.523810,-48.595849,40.781441,8.547009,-5.651404,9.023199,1
0.187500,-9.520879,1.503297,123.437365,-36.608059,58.363858,-17.826618,-3.174603,-56.410256,17.338217,3.663004,36.351038,7.411477,1
0.188541,-7.182418,2.171429,166.865938,-70.014652,36.385836,-8.058608,-4.151404,-34.432234,8.547009,3.663004,23.164225,5.648352,1
0.189584,-6.514286,-0.501099,166.531872,-40.505495,21.733822,2.686203,13.919414,-20.757021,-2.686203,-14.407814,35.374237,2.766789,1
0.190625,-6.514286,-2.839561,29.898902,-6.263736,21.245421,10.989011,31.501832,-19.780220,-10.500611,-30.525031,62.724664,0.744811,1
0.191666,-4.175824,-2.505495,-25.890110,10.161172,14.407814,16.849817,20.268620,-12.454212,-15.873016,-19.291819,49.049451,1.003663,1
0.192708,-2.171429,-3.841758,-89.696705,35.494505,-0.244200,24.664225,18.315018,1.709402,-24.664225,-17.338217,40.746642,2.781441,1
0.193751,-0.835165,-4.843956,-79.006595,33.545788,-10.989011,24.175824,27.594628,11.965812,-23.687424,-26.617827,39.769841,4.451770,1
0.194792,2.171429,-2.171429,-148.492311,46.073260,-17.338217,9.035409,17.338217,18.315018,-8.547009,-15.384615,8.023810,5.164835,1
0.195833,-5.512088,-0.501099,-164.527476,60.827839,-29.059829,-6.105006,2.686203,30.036630,6.105006,-1.221001,-34.955433,4.901099,1
0.196875,5.512088,2.171429,-149.494509,46.351648,-22.222222,-22.710623,-4.639805,21.733822,23.199023,6.105006,-52.537851,4.173382,1
0.197917,4.843956,4.175824,-33.907693,10.161172,-9.035409,-31.990232,-15.873016,9.035409,31.990232,16.361416,-60.352259,3.206349,1
0.198958,2.839561,4.175824,-80.676925,21.575092,-3.174603,-28.571429,-21.245421,3.663004,28.571429,21.245421,-55.956654,2.503053,1
0.200000,2.171429,5.178022,-33.239561,12.388278,2.686203,-34.920635,-19.780220,-1.709402,35.409035,20.268620,-55.468254,2.991453,1
0.201042,1.503297,8.184616,49.942858,-24.080586,10.989011,-52.014652,-30.525031,-10.989011,53.968254,30.525031,-75.981074,4.612943,1
0.202084,-0.835165,6.848352,206.619785,-66.395604,23.687424,-43.223443,-30.525031,-24.175824,42.735043,29.548230,-55.468254,6.258852,1
0.203125,-6.180220,2.171429,112.413189,-36.608059,33.943834,-15.873016,-5.616606,-33.455433,15.873016,5.128205,8.023810,6.097680,1
0.204167,-7.850550,0.167033,96.043958,-27.142857,41.758242,-0.244200,1.221001,-40.781441,0.244200,-0.732601,40.746642,5.008547,1
0.205209,-5.846154,0.501099,67.314287,-32.153846,26.617827,8.058608,-2.686203,-24.664225,-7.570208,2.686203,29.513431,3.870574,1
0.206250,-5.512088,-1.503297,176.553850,-42.175824,14.407814,14.896215,12.454212,-12.942613,-14.896215,-12.942613,38.304640,2.542125,1
0.207291,-6.180220,-3.841758,66.312089,-21.853480,14.896215,18.803419,33.943834,-13.919414,-18.315018,-32.967033,66.143468,1.028083,1
0.208333,-3.841758,-3.507692,13.195605,2.644689,10.500611,21.733822,25.641026,-8.547009,-21.245421,-24.664225,55.887057,0.803419,1
0.209375,-1.837363,-5.178022,-130.118684,46.351648,-2.686203,30.036630,22.222222,3.663004,-29.548230,-21.245421,48.072650,2.214896,1
0.210417,-0.167033,-5.178022,-92.369233,37.164835,-11.477411,26.617827,26.129426,12.454212,-26.129426,-24.664225,39.769841,3.772894,1
0.211458,2.171429,-3.173626,-121.767036,36.051282,-16.361416,10.500611,15.873016,17.338217,-10.500611,-13.919414,9.977411,4.559219,1
0.212500,4.509890,-0.835165,-119.762640,48.857143,-24.664225,-1.709402,3.174603,25.641026,2.197802,-2.197802,-24.699023,4.319902,1
0.213542,4.509890,0.501099,-147.490113,46.908425,-17.826618,-13.431013,-2.197802,18.315018,13.919414,3.663004,-35.443834,3.689866,1
0.214583,4.509890,2.839561,-69.318683,19.069597,-8.058608,-22.710623,-17.826618,8.058608,23.199023,18.803419,-50.584249,2.561661,1
0.215625,3.173626,3.507692,-72.659342,21.018315,-4.639805,-20.268620,-24.664225,5.128205,20.268620,25.152625,-52.537851,1.804640,1
0.216666,1.503297,4.175824,-23.217583,9.047619,1.221001,-23.199023,-20.757021,-0.732601,23.199023,20.757021,-45.700244,2.092796,1
0.217709,0.835165,6.180220,46.268133,-21.018315,9.035409,-36.874237,-26.129426,-8.547009,37.362637,27.106227,-56.445055,3.665446,1
0.218750,-1.503297,5.512088,169.872531,-54.703297,18.315018,-32.478632,-31.013431,-17.826618,31.990232,30.036630,-49.119048,5.272283,1
0.219791,-5.178022,1.837363,124.773629,-38.278388,26.129426,-10.012210,-8.547009,-25.152625,10.012210,8.058608,2.651404,5.238095,1
0.220833,-6.848352,0.167033,114.083519,-36.608059,33.943834,3.663004,1.221001,-32.478632,-3.663004,-1.221001,36.351038,4.319902,1
0.221875,-5.846154,-0.167033,71.323079,-26.029304,22.222222,12.454212,1.221001,-20.757021,-11.965812,-0.732601,33.909035,3.362637,1
0.222916,-4.509890,-2.171429,128.782420,-34.102564,11.477411,18.803419,13.431013,-10.500611,-18.315018,-13.431013,40.746642,2.376068,1
0.223958,-3.507692,-3.507692,75.665936,-20.183150,11.477411,20.268620,31.501832,-10.500611,-19.291819,-30.525031,61.747863,1.164835,1
0.225000,-3.507692,-3.841758,34.241759,-7.934066,7.570208,22.710623,25.152625,-6.105006,-22.222222,-24.175824,54.421856,0.984127,1
0.226042,-2.171429,-4.509890,-92.035167,40.505495,-3.174603,31.990232,25.152625,4.639805,-31.990232,-24.664225,53.445055,2.366300,1
0.227083,-0.501099,-5.846154,-128.114289,51.641026,-11.965812,28.571429,27.106227,12.942613,-28.083028,-25.641026,43.677045,4.036630,1
0.228125,2.505495,-2.839561,-123.771431,40.505495,-16.361416,11.965812,13.919414,17.826618,-11.477411,-11.477411,8.512210,4.656899,1
0.229167,4.509890,-0.835165,-111.745057,43.010989,-24.664225,-0.244200,1.709402,25.152625,0.244200,-0.732601,-24.699023,4.227106,1
0.230209,4.175824,0.167033,-115.419783,41.340659,-17.338217,-10.500611,-1.221001,17.338217,10.500611,2.686203,-30.559829,3.479853,1
0.231250,4.175824,2.171429,-94.039563,25.750916,-8.058608,-18.315018,-15.873016,8.547009,18.803419,17.338217,-44.235043,2.317460,1
0.232291,3.841758,3.173626,-77.002200,23.245421,-6.105006,-17.338217,-27.106227,6.593407,17.338217,27.594628,-53.026252,1.423687,1
0.233334,1.837363,3.841758,-32.237363,10.717949,-1.221001,-19.291819,-22.710623,1.709402,19.780220,22.710623,-46.188645,1.511600,1
0.234375,0.835165,5.512088,65.978023,-26.029304,7.081807,-31.013431,-25.641026,-7.081807,31.501832,26.129426,-51.561050,2.996337,1
0.235416,-1.169231,5.178022,151.498904,-50.805861,15.873016,-27.594628,-29.059829,-14.896215,27.594628,28.571429,-44.723443,4.749695,1
0.236458,-4.843956,1.837363,123.103299,-38.000000,21.733822,-8.058608,-10.012210,-21.733822,7.570208,9.035409,0.697802,4.930403,1
0.237500,-6.514286,0.167033,109.740662,-36.051282,30.036630,4.639805,0.732601,-28.571429,-4.151404,-0.732601,32.443834,4.163614,1
0.238541,-5.846154,-0.501099,87.024178,-30.483516,19.780220,13.431013,2.197802,-18.315018,-12.942613,-2.197802,33.420635,3.255189,1
0.239583,-5.178022,-2.171429,115.419783,-29.648352,10.012210,19.780220,14.896215,-9.035409,-19.291819,-15.384615,43.188645,2.258852,1
0.240625,-5.178022,-3.841758,77.002200,-20.461538,10.012210,20.268620,30.525031,-9.035409,-19.780220,-30.036630,59.794261,1.174603,1
0.241667,-3.507692,-3.841758,33.907693,-8.769231,6.105006,22.710623,25.152625,-4.639805,-22.222222,-23.687424,52.468254,1.032967,1
0.242708,-2.171429,-5.846154,-83.015386,34.380952,-3.663004,32.478632,26.617827,5.128205,-32.478632,-25.152625,53.933455,2.336996,1
0.243750,-0.501099,-5.846154,-134.795607,49.135531,-11.965812,29.059829,28.571429,12.942613,-28.571429,-27.106227,45.142247,4.051282,1
0.244791,2.505495,-2.839561,-123.437365,39.948718,-17.338217,11.965812,12.942613,18.315018,-11.477411,-10.989011,7.535409,4.671551,1
0.245834,4.509890,-1.169231,-113.415387,42.454212,-24.664225,0.244200,1.709402,25.152625,-0.244200,0.244200,-24.210623,4.188034,1
0.246875,4.175824,-0.167033,-103.393409,38.556777,-16.849817,-9.035409,-1.221001,16.849817,9.523810,2.686203,-29.094628,3.352869,1
0.247916,4.175824,1.837363,-100.386815,27.699634,-8.058608,-16.361416,-15.384615,8.547009,16.849817,16.849817,-41.304640,2.195360,1
0.248958,3.841758,3.173626,-78.004397,23.802198,-7.081807,-15.384615,-27.594628,7.570208,15.384615,28.083028,-52.537851,1.267399,1
0.250000,2.171429,3.841758,-37.248352,11.831502,-2.686203,-18.315018,-23.199023,3.174603,18.315018,23.199023,-46.188645,1.247863,1
0.251041,0.835165,5.178022,69.986815,-27.142857,6.105006,-29.059829,-25.641026,-5.616606,29.548230,26.129426,-51.072650,2.664225,1
0.252083,-1.169231,5.178022,146.153849,-49.135531,14.407814,-25.641026,-28.571429,-13.431013,25.152625,28.083028,-43.258242,4.495726,1
0.253125,-4.509890,2.171429,122.435168,-36.886447,20.268620,-7.081807,-10.500611,-19.291819,7.081807,9.523810,-1.255800,4.847375,1
0.254167,-6.180220,0.167033,108.404398,-37.443223,27.594628,5.128205,0.244200,-26.129426,-4.151404,-0.244200,30.490232,4.148962,1
0.255208,-5.178022,23.551649,100.720881,-42.732601,18.315018,13.919414,2.686203,-16.849817,-13.919414,-2.686203,33.420635,3.225885,1
0.256250,-37.916484,28.228572,90.698903,-4.871795,8.547009,26.129426,16.849817,-7.081807,-25.152625,-16.849817,50.026252,2.317460,1
0.257292,-43.261539,-111.076926,68.650551,33.824176,2.197802,14.407814,22.710623,-1.221001,-13.431013,-21.733822,38.793040,1.374847,1
0.258333,-70.320881,-137.802201,-1.503297,46.630037,-14.407814,2.197802,16.361416,15.384615,-1.709402,-15.873016,3.628205,0.886447,1
0.259375,134.127476,-153.503300,-37.916484,25.472527,-11.477411,-5.616606,20.757021,11.477411,6.593407,-19.780220,1.674603,1.111111,1
0.260416,90.364837,-80.676925,-142.813190,45.794872,-3.663004,-12.454212,19.291819,3.663004,12.454212,-17.826618,2.163004,1.135531,1
0.261459,167.868136,-11.191209,-178.892312,10.996337,6.593407,-14.407814,11.965812,-5.616606,14.896215,-10.500611,1.186203,1.076923,1
0.262500,93.037365,117.758244,-120.096706,-24.637363,11.965812,-12.942613,4.639805,-10.989011,12.942613,-3.663004,1.674603,0.827839,1
0.263542,51.947254,136.800003,-85.019782,-31.875458,12.454212,-9.523810,1.221001,-11.965812,10.012210,-0.244200,0.697802,0.940171,1
0.264583,-50.945056,121.432970,-98.048354,12.388278,13.919414,-8.547009,-2.197802,-13.431013,8.058608,3.174603,1.186203,1.316239,1
